time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7976253032684326,0.4096895754337311,0.3736447691917419,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045110940933228,0.6053085923194885,0.5768600702285767,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756807446479797,0.5509557723999023,0.3876159489154815,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.751512348651886,0.3421578407287597,0.3295919001102447,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6549152731895447,0.224522516131401,1.0378623008728027,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451637744903564,0.4074393212795257,0.4074393212795257,1.0,1.0,-3.2489023208618164,0.9913384914398192,2.257563829421997,0.2592915892601013,0.9033071398735046,0.9033071398735046,0.0,230.4864654541016,238.0,45312.3984375,0.0,3231.595703125,1.0,280.3580322265625,283.3164978027344,291.8074035644531,295.7594909667969,293.1499938964844,293.1499938964844,280.04998779296875,35959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234655261039734,1.0,0.0,0.0,3.66447114944458,3.664495229721069,8.960162745097477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.27587890625,0.0,1549.02685546875,1895.4371337890625,0.0,2687.704345703125,0.9084723591804504,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922117114067078,0.4071067571640014,0.3716287612915039,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988650441169739,0.6026304960250854,0.5747126340866089,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532856583595276,0.3894563019275665,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476179003715515,0.3411886096000671,0.3289956152439117,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511856317520142,0.2235911637544632,1.0351592302322388,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466684341430664,0.4065671861171722,0.4065671861171722,1.0,1.0,-3.24214768409729,0.986574411392212,2.255573272705078,0.2560583055019378,0.8987225294113159,0.8987225294113159,0.0,234.93096923828125,241.0,46325.47265625,0.0,3241.33544921875,1.0,280.05816650390625,283.08807373046875,291.7747497558594,295.79425048828125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836053729057312,1.0,0.0,0.0,3.6579337120056152,3.657957792282105,8.928221859605401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1904296875,0.0,1543.4683837890625,1895.4371337890625,0.0,2804.86865234375,0.9071657657623292,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922117114067078,0.4071067571640014,0.3716287612915039,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988650441169739,0.6026304960250854,0.5747126340866089,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532856583595276,0.3894563019275665,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476179003715515,0.3411886096000671,0.3289956152439117,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511856317520142,0.2235911637544632,1.0351592302322388,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466684341430664,0.4065671861171722,0.4065671861171722,1.0,1.0,-3.24214768409729,0.986574411392212,2.255573272705078,0.2560583055019378,0.8987225294113159,0.8987225294113159,0.0,234.93096923828125,241.0,46325.47265625,0.0,3241.33544921875,1.0,280.05816650390625,283.08807373046875,291.7747497558594,295.79425048828125,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836053729057312,1.0,0.0,0.0,3.6579337120056152,3.657957792282105,8.928221859605401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1904296875,0.0,1543.4683837890625,1895.4371337890625,0.0,2804.86865234375,0.9071657657623292,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886111736297607,0.4061347544193268,0.3703838288784027,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950146436691284,0.6014923453330994,0.5732364654541016,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572535395622253,0.3919028341770172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450581192970276,0.3410831093788147,0.3287007808685303,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.2232026159763336,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790806770325,0.4056950211524963,0.4056950211524963,1.0,1.0,-3.2387855052948,0.9830253720283508,2.2557601928710938,0.2530412375926971,0.8992059230804443,0.8992059230804443,0.0,238.10841369628903,244.0,45173.2265625,0.0,3251.5234375,1.0,280.3422241210937,283.2944641113281,291.6609191894531,295.53515625,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208286762237549,1.0,0.0,0.0,3.6534345149993896,3.653458595275879,8.906272341846488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.57861328125,0.0,1537.749755859375,1895.4371337890625,0.0,2663.248046875,0.9061242938041688,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886111736297607,0.4061347544193268,0.3703838288784027,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950146436691284,0.6014923453330994,0.5732364654541016,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572535395622253,0.3919028341770172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450581192970276,0.3410831093788147,0.3287007808685303,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485867500305176,0.2232026159763336,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479790806770325,0.4056950211524963,0.4056950211524963,1.0,1.0,-3.2387855052948,0.9830253720283508,2.2557601928710938,0.2530412375926971,0.8992059230804443,0.8992059230804443,0.0,238.10841369628903,244.0,45173.2265625,0.0,3251.5234375,1.0,280.3422241210937,283.2944641113281,291.6609191894531,295.53515625,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208286762237549,1.0,0.0,0.0,3.6534345149993896,3.653458595275879,8.906272341846488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.57861328125,0.0,1537.749755859375,1895.4371337890625,0.0,2663.248046875,0.9061242938041688,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875280380249023,0.4065299332141876,0.370559960603714,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392830848694,0.6019593477249146,0.5734273195266724,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.873096764087677,0.5626426339149475,0.395482450723648,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445405125617981,0.3420468866825104,0.3294521272182464,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.2236879020929336,1.0345135927200315,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499199271202087,0.4052006304264068,0.4052006304264068,1.0,1.0,-3.24631142616272,0.9843072891235352,2.262004137039185,0.2524751126766205,0.902399241924286,0.902399241924286,0.0,239.9477386474609,247.0,44118.45703125,0.0,3278.364990234375,1.0,280.64178466796875,283.52264404296875,291.6376953125,295.4224548339844,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049693703651428,1.0,0.0,0.0,3.656151294708252,3.656175374984741,8.919523111217131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.51708984375,0.0,1539.3504638671875,1895.4371337890625,0.0,2516.9453125,0.906609058380127,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875280380249023,0.4065299332141876,0.370559960603714,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392830848694,0.6019593477249146,0.5734273195266724,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.873096764087677,0.5626426339149475,0.395482450723648,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445405125617981,0.3420468866825104,0.3294521272182464,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529142379761,0.2236879020929336,1.0345135927200315,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499199271202087,0.4052006304264068,0.4052006304264068,1.0,1.0,-3.24631142616272,0.9843072891235352,2.262004137039185,0.2524751126766205,0.902399241924286,0.902399241924286,0.0,239.9477386474609,247.0,44118.45703125,0.0,3278.364990234375,1.0,280.64178466796875,283.52264404296875,291.6376953125,295.4224548339844,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049693703651428,1.0,0.0,0.0,3.656151294708252,3.656175374984741,8.919523111217131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.51708984375,0.0,1539.3504638671875,1895.4371337890625,0.0,2516.9453125,0.906609058380127,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.785426139831543,0.4055861234664917,0.3702659606933594,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.6011801958084106,0.5732864737510681,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734257817268372,0.5666899085044861,0.3987085819244385,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433818578720093,0.3423645794391632,0.3301328420639038,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.223827913403511,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521350145339966,0.404706209897995,0.404706209897995,1.0,1.0,-3.252887010574341,0.985264003276825,2.267622947692871,0.2520617246627807,0.9005839228630066,0.9005839228630066,0.0,242.6494903564453,250.0,45260.59375,0.0,3307.966064453125,1.0,280.3577880859375,283.3193664550781,291.7307434082031,295.6533508300781,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194000124931335,1.0,0.0,0.0,3.6559739112854,3.6559979915618896,8.918657385947881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3173828125,0.0,1540.0087890625,1895.4371337890625,0.0,2650.011474609375,0.9066221117973328,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.785426139831543,0.4055861234664917,0.3702659606933594,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.6011801958084106,0.5732864737510681,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734257817268372,0.5666899085044861,0.3987085819244385,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433818578720093,0.3423645794391632,0.3301328420639038,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.223827913403511,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521350145339966,0.404706209897995,0.404706209897995,1.0,1.0,-3.252887010574341,0.985264003276825,2.267622947692871,0.2520617246627807,0.9005839228630066,0.9005839228630066,0.0,242.6494903564453,250.0,45260.59375,0.0,3307.966064453125,1.0,280.3577880859375,283.3193664550781,291.7307434082031,295.6533508300781,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194000124931335,1.0,0.0,0.0,3.6559739112854,3.6559979915618896,8.918657385947881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3173828125,0.0,1540.0087890625,1895.4371337890625,0.0,2650.011474609375,0.9066221117973328,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835142016410828,0.4045900702476501,0.3696180582046509,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895255923271179,0.6001748442649841,0.5726298093795776,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481365203857,0.5681870579719543,0.3999349176883697,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421234846115112,0.3421357274055481,0.3301253616809845,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457005739212036,0.2236032038927078,1.0363340377807615,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530681848526001,0.404458999633789,0.404458999633789,1.0,1.0,-3.252589225769043,0.9844796657562256,2.2681095600128174,0.2513787150382995,0.8980886340141296,0.8980886340141296,0.0,244.5137939453125,250.0,46233.55859375,0.0,3317.65087890625,1.0,280.10107421875,283.1439208984375,291.7623291015625,295.8085021972656,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302088379859924,1.0,0.0,0.0,3.653231620788574,3.653255701065064,8.905282129489933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.03857421875,0.0,1537.7772216796875,1895.4371337890625,0.0,2750.3896484375,0.9060466885566713,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811360359191895,0.4033726453781128,0.3686618208885193,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870492577552795,0.5988713502883911,0.571584165096283,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716135621070862,0.5694596767425537,0.4009149670600891,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404804229736328,0.3417002260684967,0.3298701345920563,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.644156813621521,0.2232012450695037,1.035253643989563,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538185477256775,0.4040895998477936,0.4040895998477936,1.0,1.0,-3.24975848197937,0.982491374015808,2.2672669887542725,0.25004842877388,0.8960949778556824,0.8960949778556824,0.0,246.6223297119141,253.0,46308.921875,0.0,3323.032958984375,1.0,280.0581359863281,283.094970703125,291.7275695800781,295.7403869628906,293.1499938964844,293.1499938964844,280.3500061035156,36229.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351418375968933,1.0,0.0,0.0,3.648095846176148,3.6481199264526367,8.88026193024416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.92138671875,0.0,1532.765625,1895.4371337890625,0.0,2796.36083984375,0.9049938321113586,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779642343521118,0.4025365710258484,0.3675718605518341,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978019833564758,0.5702217817306519,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383052110671997,0.3417156934738159,0.3297186493873596,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229773253202438,1.033888816833496,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.4033507704734802,0.4033507704734802,1.0,1.0,-3.248152256011963,0.9799127578735352,2.268239498138428,0.2476314008235931,0.896670937538147,0.896670937538147,0.0,249.76385498046875,256.0,45173.03515625,0.0,3336.888671875,1.0,280.3421325683594,283.3027648925781,291.61041259765625,295.4851379394531,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220261931419373,1.0,0.0,0.0,3.64300799369812,3.6430318355560303,8.855508895067032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.84619140625,0.0,1526.2703857421875,1895.4371337890625,0.0,2674.350830078125,0.903805375099182,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779642343521118,0.4025365710258484,0.3675718605518341,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978019833564758,0.5702217817306519,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383052110671997,0.3417156934738159,0.3297186493873596,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420142650604248,0.2229773253202438,1.033888816833496,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553063988685608,0.4033507704734802,0.4033507704734802,1.0,1.0,-3.248152256011963,0.9799127578735352,2.268239498138428,0.2476314008235931,0.896670937538147,0.896670937538147,0.0,249.76385498046875,256.0,45173.03515625,0.0,3336.888671875,1.0,280.3421325683594,283.3027648925781,291.61041259765625,295.4851379394531,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220261931419373,1.0,0.0,0.0,3.64300799369812,3.6430318355560303,8.855508895067032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.84619140625,0.0,1526.2703857421875,1895.4371337890625,0.0,2674.350830078125,0.903805375099182,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769858837127686,0.4029814600944519,0.3678086102008819,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823839426040649,0.598213255405426,0.5703845620155334,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723280429840088,0.5792779922485352,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378664612770081,0.3427158892154693,0.3305220901966095,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482186079025,1.0359249114990234,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740243911743,0.4026119709014892,0.4026119709014892,1.0,1.0,-3.2565183639526367,0.9808258414268494,2.2756924629211426,0.2465260922908783,0.89995276927948,0.89995276927948,0.0,251.692138671875,259.0,44124.75,0.0,3366.3779296875,1.0,280.6416931152344,283.53125,291.5801696777344,295.3661499023437,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806952178478241,1.0,0.0,0.0,3.645631074905396,3.6456549167633057,8.868265695127775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.44384765625,0.0,1527.6591796875,1895.4371337890625,0.0,2535.15478515625,0.9042582511901855,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769858837127686,0.4029814600944519,0.3678086102008819,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823839426040649,0.598213255405426,0.5703845620155334,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723280429840088,0.5792779922485352,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378664612770081,0.3427158892154693,0.3305220901966095,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227651596069,0.2235482186079025,1.0359249114990234,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573740243911743,0.4026119709014892,0.4026119709014892,1.0,1.0,-3.2565183639526367,0.9808258414268494,2.2756924629211426,0.2465260922908783,0.89995276927948,0.89995276927948,0.0,251.692138671875,259.0,44124.75,0.0,3366.3779296875,1.0,280.6416931152344,283.53125,291.5801696777344,295.3661499023437,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806952178478241,1.0,0.0,0.0,3.645631074905396,3.6456549167633057,8.868265695127775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.44384765625,0.0,1527.6591796875,1895.4371337890625,0.0,2535.15478515625,0.9042582511901855,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767601609230042,0.4037981331348419,0.3684325516223907,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.881996750831604,0.5991328954696655,0.5711056590080261,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739919662475586,0.5842668414115906,0.4106377959251404,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380255460739136,0.3439530730247497,0.3315961956977844,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416869163513184,0.2244035601615905,1.0393965244293213,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594839096069336,0.402133047580719,0.402133047580719,1.0,1.0,-3.2676284313201904,0.9833887219429016,2.2842395305633545,0.246515154838562,0.9048566818237304,0.9048566818237304,0.0,253.0959625244141,259.0,43227.2265625,0.0,3399.278076171875,1.0,280.932861328125,283.75274658203125,291.5625915527344,295.2709655761719,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954685091972351,1.0,0.0,0.0,3.654330492019653,3.654354572296143,8.91064132702013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.89599609375,0.0,1535.769775390625,1895.4371337890625,0.0,2430.069580078125,0.9060731530189514,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767737507820129,0.4040040969848633,0.3686505258083343,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819710612297058,0.5993799567222595,0.571365237236023,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739294052124,0.5855182409286499,0.411530464887619,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381271719932556,0.344284325838089,0.3319222927093506,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417964100837708,0.2246460020542144,1.0405093431472778,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600770354270935,0.4020133018493652,0.4020133018493652,1.0,1.0,-3.2710061073303223,0.984239935874939,2.2867660522460938,0.2466038018465042,0.9058612585067748,0.9058612585067748,0.0,253.43858337402344,262.0,43236.57421875,0.0,3408.846923828125,1.0,280.9417419433594,283.7641296386719,291.5770263671875,295.3007202148437,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951430678367615,1.0,0.0,0.0,3.657210350036621,3.6572341918945312,8.924690177991579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.6767578125,0.0,1538.7386474609375,1895.4371337890625,0.0,2427.105224609375,0.9066858887672424,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750327587127686,0.4034052491188049,0.3687182962894439,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800546526908875,0.5989218354225159,0.5716015100479126,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750531673431396,0.5900517702102661,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372931838035583,0.3449295461177826,0.3329723179340362,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251605540513992,1.044433832168579,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987789154053,0.4014146327972412,0.4014146327972412,1.0,1.0,-3.281721353530884,0.9863168001174928,2.2954046726226807,0.2464363723993301,0.9066262245178224,0.9066262245178224,0.0,256.4219055175781,265.0,44390.55859375,0.0,3449.925537109375,1.0,280.6577453613281,283.55401611328125,291.6659851074219,295.5347595214844,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127087950706482,1.0,0.0,0.0,3.666856527328491,3.666880607604981,8.971832130555413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.5322265625,0.0,1550.196044921875,1895.4371337890625,0.0,2588.160400390625,0.9088775515556335,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750327587127686,0.4034052491188049,0.3687182962894439,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800546526908875,0.5989218354225159,0.5716015100479126,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750531673431396,0.5900517702102661,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372931838035583,0.3449295461177826,0.3329723179340362,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251605540513992,1.044433832168579,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987789154053,0.4014146327972412,0.4014146327972412,1.0,1.0,-3.281721353530884,0.9863168001174928,2.2954046726226807,0.2464363723993301,0.9066262245178224,0.9066262245178224,0.0,256.4219055175781,265.0,44390.55859375,0.0,3449.925537109375,1.0,280.6577453613281,283.55401611328125,291.6659851074219,295.5347595214844,293.1499938964844,293.1499938964844,280.3500061035156,35759.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127087950706482,1.0,0.0,0.0,3.666856527328491,3.666880607604981,8.971832130555413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.5322265625,0.0,1550.196044921875,1895.4371337890625,0.0,2588.160400390625,0.9088775515556335,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732749581336975,0.4025364220142364,0.3681982159614563,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.878183901309967,0.5980100035667419,0.5710528492927551,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744560480117798,0.5917245745658875,0.4165147244930267,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361592054367065,0.3448055982589721,0.3330833911895752,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816606521606,0.2250650078058242,1.0449423789978027,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640691757202148,0.4011152982711792,0.4011152982711792,1.0,1.0,-3.282827615737915,0.9858680963516236,2.296959638595581,0.2457947731018066,0.905427098274231,0.905427098274231,0.0,258.4559936523437,265.0,45406.09765625,0.0,3463.851318359375,1.0,280.4007263183594,283.37652587890625,291.6938781738281,295.6882629394531,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244773149490356,1.0,0.0,0.0,3.669320821762085,3.669344902038574,8.983894304037676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.06396484375,0.0,1553.7059326171875,1895.4371337890625,0.0,2697.09765625,0.9094597697257996,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710661292076111,0.4014294445514679,0.3673523664474487,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758427500724792,0.5967760682106018,0.570087730884552,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8734057545661926,0.5931471586227417,0.4176084101200104,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.734641432762146,0.3444512486457824,0.3329196870326996,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.2247661650180816,1.0444015264511108,284.9228820800781,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650185585021973,0.4007032513618469,0.4007032513618469,1.0,1.0,-3.2811224460601807,0.984145164489746,2.2969772815704346,0.2444959431886673,0.9047218561172484,0.9047218561172484,0.0,260.72479248046875,268.0,45512.484375,0.0,3472.65576171875,1.0,280.35797119140625,283.325439453125,291.65545654296875,295.6185302734375,293.1499938964844,293.1499938964844,280.04998779296875,35943.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300564289093018,1.0,0.0,0.0,3.669594049453736,3.669618368148804,8.985232966551848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.10400390625,0.0,1554.650390625,1895.4371337890625,0.0,2748.970703125,0.9096074104309082,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664587497711182,0.3988504111766815,0.3653412461280823,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219098091125,0.5937728881835938,0.5676352381706238,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104989051819,0.5955729484558105,0.4195234775543213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313432097434998,0.3433345854282379,0.3321878015995025,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.2237819135189056,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.39987912774086,0.39987912774086,1.0,1.0,-3.273669481277466,0.9792534112930298,2.2944159507751465,0.2413156926631927,0.9002425074577332,0.9002425074577332,0.0,265.1835021972656,271.0,46517.40625,0.0,3480.523193359375,1.0,280.05810546875,283.0959167480469,291.6200561523437,295.650146484375,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426858186721802,1.0,0.0,0.0,3.663671970367432,3.663696050643921,8.956254760050797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.505859375,0.0,1549.7662353515625,1895.4371337890625,0.0,2866.819091796875,0.9084378480911256,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664587497711182,0.3988504111766815,0.3653412461280823,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219098091125,0.5937728881835938,0.5676352381706238,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104989051819,0.5955729484558105,0.4195234775543213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313432097434998,0.3433345854282379,0.3321878015995025,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357432007789612,0.2237819135189056,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663994193077087,0.39987912774086,0.39987912774086,1.0,1.0,-3.273669481277466,0.9792534112930298,2.2944159507751465,0.2413156926631927,0.9002425074577332,0.9002425074577332,0.0,265.1835021972656,271.0,46517.40625,0.0,3480.523193359375,1.0,280.05810546875,283.0959167480469,291.6200561523437,295.650146484375,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426858186721802,1.0,0.0,0.0,3.663671970367432,3.663696050643921,8.956254760050797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.505859375,0.0,1549.7662353515625,1895.4371337890625,0.0,2866.819091796875,0.9084378480911256,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.761772632598877,0.3959339261054992,0.3629828691482544,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659031987190247,0.5902738571166992,0.5646505355834961,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224388122559,0.5975950360298157,0.4211256206035614,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278707027435303,0.3418318331241607,0.331042617559433,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324264407157898,0.2224238514900207,1.0366628170013428,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671755313873291,0.3990541100502014,0.3990541100502014,1.0,1.0,-3.262006521224976,0.9728963375091552,2.2891101837158203,0.2375855594873428,0.893195390701294,0.893195390701294,0.0,269.42236328125,274.0,47426.05859375,0.0,3477.482666015625,1.0,279.758544921875,282.86865234375,291.5892639160156,295.6746520996094,293.1499938964844,293.1499938964844,280.04998779296875,36449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522843718528748,1.0,0.0,0.0,3.647662878036499,3.647686958312988,8.87815474470699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.875,0.0,1533.9278564453125,1895.4371337890625,0.0,2956.671142578125,0.90504252910614,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.761772632598877,0.3959339261054992,0.3629828691482544,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659031987190247,0.5902738571166992,0.5646505355834961,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687224388122559,0.5975950360298157,0.4211256206035614,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278707027435303,0.3418318331241607,0.331042617559433,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.6324264407157898,0.2224238514900207,1.0366628170013428,284.5414123535156,284.95001220703125,299.55108642578125,288.5549011230469,297.9333190917969,297.2467346191406,284.5399475097656,1.0,0.6671755313873291,0.3990541100502014,0.3990541100502014,1.0,1.0,-3.262006521224976,0.9728963375091552,2.2891101837158203,0.2375855594873428,0.893195390701294,0.893195390701294,0.0,269.42236328125,274.0,47426.05859375,0.0,3477.482666015625,1.0,279.758544921875,282.86865234375,291.5892639160156,295.6746520996094,293.1499938964844,293.1499938964844,280.04998779296875,36449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522843718528748,1.0,0.0,0.0,3.647662878036499,3.647686958312988,8.87815474470699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.875,0.0,1533.9278564453125,1895.4371337890625,0.0,2956.671142578125,0.90504252910614,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587653398513794,0.3947067260742187,0.3614993393421173,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625430464744568,0.5884617567062378,0.5625200867652893,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158853530884,0.6014316082000732,0.4234445095062256,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256199717521667,0.3413341641426086,0.3303467333316803,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301605105400085,0.2217455357313156,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678987145423889,0.3986691832542419,0.3986691832542419,1.0,1.0,-3.2551913261413574,0.969432771205902,2.2857584953308105,0.2354420125484466,0.8912608027458191,0.8912608027458191,0.0,272.3128662109375,277.0,46192.484375,0.0,3478.01220703125,1.0,280.0421142578125,283.0777587890625,291.48126220703125,295.4164123535156,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836007297039032,1.0,0.0,0.0,3.633104085922241,3.633127927780152,8.807425047052675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.212890625,0.0,1517.2210693359375,1895.4371337890625,0.0,2804.43505859375,0.9017672538757324,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587653398513794,0.3947067260742187,0.3614993393421173,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625430464744568,0.5884617567062378,0.5625200867652893,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158853530884,0.6014316082000732,0.4234445095062256,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256199717521667,0.3413341641426086,0.3303467333316803,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301605105400085,0.2217455357313156,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678987145423889,0.3986691832542419,0.3986691832542419,1.0,1.0,-3.2551913261413574,0.969432771205902,2.2857584953308105,0.2354420125484466,0.8912608027458191,0.8912608027458191,0.0,272.3128662109375,277.0,46192.484375,0.0,3478.01220703125,1.0,280.0421142578125,283.0777587890625,291.48126220703125,295.4164123535156,293.1499938964844,293.1499938964844,280.3500061035156,36371.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836007297039032,1.0,0.0,0.0,3.633104085922241,3.633127927780152,8.807425047052675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.212890625,0.0,1517.2210693359375,1895.4371337890625,0.0,2804.43505859375,0.9017672538757324,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578619122505188,0.3948584496974945,0.3614506721496582,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308668136597,0.588286280632019,0.5620986223220825,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095015525818,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251256108283997,0.3419757187366485,0.330776959657669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.222013846039772,1.0335077047348022,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596839904785,0.3982833325862884,0.3982833325862884,1.0,1.0,-3.259983777999878,0.9700357913970948,2.289947986602783,0.2348400354385376,0.8920430541038513,0.8920430541038513,0.0,273.9385070800781,280.0,45071.66796875,0.0,3498.029541015625,1.0,280.3415832519531,283.3092346191406,291.4593811035156,295.30157470703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197293877601624,1.0,0.0,0.0,3.62564754486084,3.62567138671875,8.771310717747838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.01025390625,0.0,1507.5997314453125,1895.4371337890625,0.0,2653.062255859375,0.8999789357185364,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578619122505188,0.3948584496974945,0.3614506721496582,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308668136597,0.588286280632019,0.5620986223220825,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095015525818,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251256108283997,0.3419757187366485,0.330776959657669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.222013846039772,1.0335077047348022,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596839904785,0.3982833325862884,0.3982833325862884,1.0,1.0,-3.259983777999878,0.9700357913970948,2.289947986602783,0.2348400354385376,0.8920430541038513,0.8920430541038513,0.0,273.9385070800781,280.0,45071.66796875,0.0,3498.029541015625,1.0,280.3415832519531,283.3092346191406,291.4593811035156,295.30157470703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197293877601624,1.0,0.0,0.0,3.62564754486084,3.62567138671875,8.771310717747838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.01025390625,0.0,1507.5997314453125,1895.4371337890625,0.0,2653.062255859375,0.8999789357185364,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.757648766040802,0.3951704204082489,0.361648678779602,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609854578971863,0.5885138511657715,0.5622072815895081,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703264594078064,0.6096837520599365,0.4289165139198303,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251240015029907,0.3425420820713043,0.3312405347824096,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498609542847,0.2223803102970123,1.034870743751526,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703675389289856,0.3980903923511505,0.3980903923511505,1.0,1.0,-3.2648861408233643,0.97120463848114,2.2936813831329346,0.2348753213882446,0.8939610123634338,0.8939610123634338,0.0,274.7232360839844,280.0,44120.45703125,0.0,3513.655517578125,1.0,280.5980529785156,283.4881286621094,291.4322814941406,295.16650390625,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105661869049072,1.0,0.0,0.0,3.6250696182250977,3.625093460083008,8.768514589974075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.67919921875,0.0,1505.98876953125,1895.4371337890625,0.0,2568.408447265625,0.8997945189476013,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7576615214347839,0.3956193327903747,0.3620531558990478,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608662486076355,0.5889204740524292,0.5625709891319275,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646100997925,0.6127599477767944,0.4310464262962341,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253221869468689,0.343249648809433,0.3318865299224853,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6297430992126465,0.2228839099407196,1.036991834640503,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715731024742126,0.3978025019168854,0.3978025019168854,1.0,1.0,-3.271695613861084,0.9727852940559388,2.29891037940979,0.2349011749029159,0.8954009413719177,0.8954009413719177,0.0,275.4515380859375,283.0,44054.72265625,0.0,3533.406005859375,1.0,280.6416320800781,283.54119873046875,291.4588623046875,295.2332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072782158851624,1.0,0.0,0.0,3.6271181106567374,3.627141714096069,8.778426376920834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.6201171875,0.0,1507.432373046875,1895.4371337890625,0.0,2538.1513671875,0.9001436233520508,1.0,0.0,3.0,1.0,0.0
