time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576908469200134,0.396755576133728,0.363024890422821,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606341481208801,0.5900431871414185,0.5635534524917603,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.6192025542259216,0.4354529976844787,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257742881774902,0.34491628408432,0.3334085047245025,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455316543579,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744030117988586,0.3972266614437103,0.3972266614437103,1.0,1.0,-3.287702798843384,0.9767265915870668,2.310976266860962,0.2352242618799209,0.9014133810997008,0.9014133810997008,0.0,277.19482421875,286.0,43210.03125,0.0,3580.279541015625,1.0,280.94158935546875,283.776611328125,291.45660400390625,295.17694091796875,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975784540176392,1.0,0.0,0.0,3.638458251953125,3.638482093811035,8.833403626340441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.30419921875,0.0,1517.95654296875,1895.4371337890625,0.0,2449.306396484375,0.902495801448822,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576908469200134,0.396755576133728,0.363024890422821,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606341481208801,0.5900431871414185,0.5635534524917603,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024068832397,0.6192025542259216,0.4354529976844787,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257742881774902,0.34491628408432,0.3334085047245025,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455316543579,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744030117988586,0.3972266614437103,0.3972266614437103,1.0,1.0,-3.287702798843384,0.9767265915870668,2.310976266860962,0.2352242618799209,0.9014133810997008,0.9014133810997008,0.0,277.19482421875,286.0,43210.03125,0.0,3580.279541015625,1.0,280.94158935546875,283.776611328125,291.45660400390625,295.17694091796875,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975784540176392,1.0,0.0,0.0,3.638458251953125,3.638482093811035,8.833403626340441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.30419921875,0.0,1517.95654296875,1895.4371337890625,0.0,2449.306396484375,0.902495801448822,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562425136566162,0.3962195813655853,0.3631586730480194,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589378595352173,0.5894603729248047,0.5636878609657288,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743339776992798,0.6237434148788452,0.4391126930713653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251002192497253,0.345567524433136,0.3344866037368774,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396558523178,1.046806573867798,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772927641868591,0.3966508209705353,0.3966508209705353,1.0,1.0,-3.299008369445801,0.9790096282958984,2.3199987411499023,0.2351819723844528,0.9022534489631652,0.9022534489631652,0.0,280.2861633300781,289.0,44340.84375,0.0,3624.07568359375,1.0,280.6578674316406,283.5657653808594,291.5409240722656,295.4063415527344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159613013267517,1.0,0.0,0.0,3.648160457611084,3.648184299468994,8.88057627435046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.62548828125,0.0,1529.3175048828125,1895.4371337890625,0.0,2618.195068359375,0.9046927094459534,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562425136566162,0.3962195813655853,0.3631586730480194,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589378595352173,0.5894603729248047,0.5636878609657288,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743339776992798,0.6237434148788452,0.4391126930713653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251002192497253,0.345567524433136,0.3344866037368774,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396558523178,1.046806573867798,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772927641868591,0.3966508209705353,0.3966508209705353,1.0,1.0,-3.299008369445801,0.9790096282958984,2.3199987411499023,0.2351819723844528,0.9022534489631652,0.9022534489631652,0.0,280.2861633300781,289.0,44340.84375,0.0,3624.07568359375,1.0,280.6578674316406,283.5657653808594,291.5409240722656,295.4063415527344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159613013267517,1.0,0.0,0.0,3.648160457611084,3.648184299468994,8.88057627435046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.62548828125,0.0,1529.3175048828125,1895.4371337890625,0.0,2618.195068359375,0.9046927094459534,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532631754875183,0.3945397138595581,0.3620503544807434,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556956648826599,0.5874838829040527,0.562315046787262,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975389480591,0.6264054775238037,0.4412767589092254,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.723038375377655,0.3451398909091949,0.3344669342041015,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399130821228,0.2244473695755005,1.0471493005752563,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792157292366028,0.3959151208400726,0.3959151208400726,1.0,1.0,-3.2990260124206543,0.976960062980652,2.322065830230713,0.2332621216773986,0.9005439281463623,0.9005439281463623,0.0,284.1410827636719,289.0,45458.49609375,0.0,3645.82666015625,1.0,280.36279296875,283.3435363769531,291.5404663085937,295.5057067871094,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326749801635742,1.0,0.0,0.0,3.650937080383301,3.650960922241211,8.894099323697446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.23876953125,0.0,1533.66650390625,1895.4371337890625,0.0,2773.36083984375,0.9054168462753296,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527948021888733,0.3942946493625641,0.361842393875122,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551872372627258,0.5871798396110535,0.5620503425598145,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728639483451843,0.6267533302307129,0.4415229856967926,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226945757865906,0.345050573348999,0.334408700466156,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278405785560608,0.2243746370077133,1.0469679832458496,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.679426372051239,0.3958148062229156,0.3958148062229156,1.0,1.0,-3.2984659671783447,0.9764837622642516,2.321982145309448,0.2329165041446685,0.9004397392272949,0.9004397392272949,0.0,284.6938171386719,292.0,45463.88671875,0.0,3647.622314453125,1.0,280.3582458496094,283.33770751953125,291.5283203125,295.4871826171875,293.1499938964844,293.1499938964844,280.04998779296875,35940.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334099054336548,1.0,0.0,0.0,3.6510121822357178,3.651036262512207,8.894465963749099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.06005859375,0.0,1533.8470458984375,1895.4371337890625,0.0,2780.2109375,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487773895263672,0.3917611837387085,0.3598762154579162,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148193359375,0.5840519666671753,0.5594812035560608,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707891702651978,0.6290563941001892,0.4433604776859283,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196260094642639,0.3438770771026611,0.3336300253868103,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961671590805,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949787616729736,0.3949787616729736,1.0,1.0,-3.290851831436157,0.9714971780776978,2.31935453414917,0.2297137528657913,0.8960514664649963,0.8960514664649963,0.0,289.21875,295.0,46468.37109375,0.0,3655.161376953125,1.0,280.0582580566406,283.1083374023437,291.4937744140625,295.51904296875,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459913730621338,1.0,0.0,0.0,3.6451587677001953,3.645182847976685,8.865969221005798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.99462890625,0.0,1529.101806640625,1895.4371337890625,0.0,2897.740478515625,0.9042958617210388,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487773895263672,0.3917611837387085,0.3598762154579162,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508148193359375,0.5840519666671753,0.5594812035560608,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707891702651978,0.6290563941001892,0.4433604776859283,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196260094642639,0.3438770771026611,0.3336300253868103,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961671590805,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807886362075806,0.3949787616729736,0.3949787616729736,1.0,1.0,-3.290851831436157,0.9714971780776978,2.31935453414917,0.2297137528657913,0.8960514664649963,0.8960514664649963,0.0,289.21875,295.0,46468.37109375,0.0,3655.161376953125,1.0,280.0582580566406,283.1083374023437,291.4937744140625,295.51904296875,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459913730621338,1.0,0.0,0.0,3.6451587677001953,3.645182847976685,8.865969221005798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.99462890625,0.0,1529.101806640625,1895.4371337890625,0.0,2897.740478515625,0.9042958617210388,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470331788063049,0.3910022377967834,0.3589720129966736,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488830327987671,0.58296138048172,0.5582231879234314,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700367212295532,0.6308058500289917,0.4443524777889251,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182388305664062,0.3435367345809936,0.3332070112228393,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238198280334473,0.2230331897735595,1.0423134565353394,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812955737113953,0.3945607542991638,0.3945607542991638,1.0,1.0,-3.286771774291992,0.9689180850982666,2.3178534507751465,0.2279706597328186,0.8965542912483215,0.8965542912483215,0.0,291.1498413085937,295.0,45440.55859375,0.0,3656.420654296875,1.0,280.3012084960937,283.2658996582031,291.39453125,295.26300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368062376976013,1.0,0.0,0.0,3.6423285007476807,3.64235258102417,8.85220629243122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.35400390625,0.0,1525.650146484375,1895.4371337890625,0.0,2811.890869140625,0.9036883115768432,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461121082305908,0.3907643854618072,0.3586322367191314,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477667570114136,0.5824394226074219,0.5575764179229736,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614141464233,0.6331339478492737,0.4458517730236053,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175222039222717,0.3435702919960022,0.3331463038921356,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.623116672039032,0.2229496389627456,1.0416531562805176,284.8985290527344,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390654563904,0.3943514227867126,0.3943514227867126,1.0,1.0,-3.2865140438079834,0.9682071208953856,2.3183069229125977,0.2272294908761978,0.8966687321662903,0.8966687321662903,0.0,292.43572998046875,283.0,45291.05859375,0.0,3663.039794921875,1.0,280.34210205078125,283.3119812011719,291.3783569335937,295.2567443847656,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305793404579163,1.0,0.0,0.0,3.641324281692505,3.641348123550415,8.847325148053642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.5908203125,0.0,1524.159912109375,1895.4371337890625,0.0,2753.839599609375,0.9034035205841064,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488671541213989,0.3911143541336059,0.358512133359909,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507479429244995,0.5823829770088196,0.5570155382156372,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667873382568,0.6386913657188416,0.449339747428894,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204583883285522,0.3443632125854492,0.3334600627422333,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251965522766,0.3939327895641327,0.3939327895641327,1.0,1.0,-3.290366649627685,0.968357264995575,2.322009563446045,0.2264478355646133,0.8999369144439697,0.8999369144439697,0.0,287.3676452636719,271.0,44190.8671875,0.0,3643.667236328125,1.0,280.6416931152344,283.5365600585937,291.3543701171875,295.1407470703125,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142392635345459,1.0,0.0,0.0,3.644662141799927,3.644686222076416,8.863553375704214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.982421875,0.0,1526.4483642578125,1895.4371337890625,0.0,2602.28564453125,0.9040268063545228,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488671541213989,0.3911143541336059,0.358512133359909,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507479429244995,0.5823829770088196,0.5570155382156372,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667873382568,0.6386913657188416,0.449339747428894,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204583883285522,0.3443632125854492,0.3334600627422333,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951836824417,1.0417413711547852,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251965522766,0.3939327895641327,0.3939327895641327,1.0,1.0,-3.290366649627685,0.968357264995575,2.322009563446045,0.2264478355646133,0.8999369144439697,0.8999369144439697,0.0,287.3676452636719,271.0,44190.8671875,0.0,3643.667236328125,1.0,280.6416931152344,283.5365600585937,291.3543701171875,295.1407470703125,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142392635345459,1.0,0.0,0.0,3.644662141799927,3.644686222076416,8.863553375704214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.982421875,0.0,1526.4483642578125,1895.4371337890625,0.0,2602.28564453125,0.9040268063545228,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546061873435974,0.3921241760253906,0.3589258790016174,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040630340576,0.5831683278083801,0.5572001934051514,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.885335385799408,0.6449047923088074,0.4532577395439148,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261210680007935,0.3458211719989776,0.3343143463134765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563117980957,0.2244702279567718,1.044111728668213,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758954524993896,0.3935141265392303,0.3935141265392303,1.0,1.0,-3.2996702194213867,0.97037672996521,2.3292934894561768,0.2263258397579193,0.90579491853714,0.90579491853714,0.0,278.2013244628906,259.0,43270.4921875,0.0,3613.958740234375,1.0,280.9417419433594,283.7669982910156,291.356689453125,295.07891845703125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016633987426758,1.0,0.0,0.0,3.656564474105835,3.656588554382324,8.921538778849936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.62939453125,0.0,1537.958251953125,1895.4371337890625,0.0,2486.643310546875,0.9065342545509338,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546061873435974,0.3921241760253906,0.3589258790016174,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040630340576,0.5831683278083801,0.5572001934051514,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.885335385799408,0.6449047923088074,0.4532577395439148,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261210680007935,0.3458211719989776,0.3343143463134765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563117980957,0.2244702279567718,1.044111728668213,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758954524993896,0.3935141265392303,0.3935141265392303,1.0,1.0,-3.2996702194213867,0.97037672996521,2.3292934894561768,0.2263258397579193,0.90579491853714,0.90579491853714,0.0,278.2013244628906,259.0,43270.4921875,0.0,3613.958740234375,1.0,280.9417419433594,283.7669982910156,291.356689453125,295.07891845703125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016633987426758,1.0,0.0,0.0,3.656564474105835,3.656588554382324,8.921538778849936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.62939453125,0.0,1537.958251953125,1895.4371337890625,0.0,2486.643310546875,0.9065342545509338,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605559825897217,0.3916071951389313,0.3585712611675262,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824276208877563,0.5566484928131104,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678706169128,0.6492085456848145,0.4563843607902527,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320688366889954,0.3464013934135437,0.3347975313663482,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514692306519,0.2250293791294098,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713879108428955,0.3928703963756561,0.3928703963756561,1.0,1.0,-3.3049795627593994,0.9703856110572816,2.334593772888184,0.2253351658582687,0.9064202904701232,0.9064202904701232,0.0,268.3335266113281,247.0,44351.8125,0.0,3570.75048828125,1.0,280.6577453613281,283.5522155761719,291.45025634765625,295.3137512207031,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186395764350891,1.0,0.0,0.0,3.666165590286255,3.6661899089813232,8.96845165243576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.01318359375,0.0,1549.43505859375,1895.4371337890625,0.0,2642.970458984375,0.9087229371070862,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605559825897217,0.3916071951389313,0.3585712611675262,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639204502105713,0.5824276208877563,0.5566484928131104,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950678706169128,0.6492085456848145,0.4563843607902527,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320688366889954,0.3464013934135437,0.3347975313663482,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514692306519,0.2250293791294098,1.0458108186721802,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713879108428955,0.3928703963756561,0.3928703963756561,1.0,1.0,-3.3049795627593994,0.9703856110572816,2.334593772888184,0.2253351658582687,0.9064202904701232,0.9064202904701232,0.0,268.3335266113281,247.0,44351.8125,0.0,3570.75048828125,1.0,280.6577453613281,283.5522155761719,291.45025634765625,295.3137512207031,293.1499938964844,293.1499938964844,280.3500061035156,35761.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186395764350891,1.0,0.0,0.0,3.666165590286255,3.6661899089813232,8.96845165243576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.01318359375,0.0,1549.43505859375,1895.4371337890625,0.0,2642.970458984375,0.9087229371070862,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654393315315247,0.3897924423217773,0.3568218052387237,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697578310966492,0.5801007747650146,0.5544037818908691,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038155674934388,0.6520135998725891,0.4582455456256866,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371401190757751,0.345894992351532,0.3341710865497589,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534671783447,0.3922266960144043,0.3922266960144043,1.0,1.0,-3.2990071773529053,0.9665045142173768,2.332502841949463,0.2229181677103042,0.9043421745300292,0.9043421745300292,0.0,258.7666931152344,235.0,45424.078125,0.0,3502.97314453125,1.0,280.35809326171875,283.32086181640625,291.4446105957031,295.3992004394531,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354487419128418,1.0,0.0,0.0,3.668567895889282,3.668591976165772,8.980208008324553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.990234375,0.0,1553.5684814453125,1895.4371337890625,0.0,2799.2236328125,0.9093830585479736,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654393315315247,0.3897924423217773,0.3568218052387237,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697578310966492,0.5801007747650146,0.5544037818908691,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038155674934388,0.6520135998725891,0.4582455456256866,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371401190757751,0.345894992351532,0.3341710865497589,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304618358612,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534671783447,0.3922266960144043,0.3922266960144043,1.0,1.0,-3.2990071773529053,0.9665045142173768,2.332502841949463,0.2229181677103042,0.9043421745300292,0.9043421745300292,0.0,258.7666931152344,235.0,45424.078125,0.0,3502.97314453125,1.0,280.35809326171875,283.32086181640625,291.4446105957031,295.3992004394531,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354487419128418,1.0,0.0,0.0,3.668567895889282,3.668591976165772,8.980208008324553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.990234375,0.0,1553.5684814453125,1895.4371337890625,0.0,2799.2236328125,0.9093830585479736,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679266333580017,0.3886692523956299,0.3557394444942474,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727391362190247,0.5786528587341309,0.5529752373695374,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084709882736206,0.6531550884246826,0.4589922726154327,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396870255470276,0.3454087078571319,0.3336166739463806,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351764678955,0.2243712246417999,1.041460037231445,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624008417129517,0.3919048309326172,0.3919048309326172,1.0,1.0,-3.293654441833496,0.9637554883956908,2.3298990726470947,0.2214053273200988,0.9017402529716492,0.9017402529716492,0.0,253.8089294433593,235.0,46348.4765625,0.0,3462.76025390625,1.0,280.1007995605469,283.1405029296875,291.4557800292969,295.5185546875,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444926738739014,1.0,0.0,0.0,3.666622877120972,3.666646957397461,8.970688440967933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.53271484375,0.0,1552.3726806640625,1895.4371337890625,0.0,2883.717529296875,0.9090020060539246,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703317999839783,0.3874219357967376,0.3544578850269317,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756716847419739,0.5770602822303772,0.5513186454772949,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132548570632936,0.6541453003883362,0.4595451056957245,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.742171049118042,0.3447876572608948,0.3328812420368194,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444562077522278,0.2238867878913879,1.0386029481887815,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589002013206482,0.3916716873645782,0.3916716873645782,1.0,1.0,-3.286468744277954,0.96061509847641,2.3258535861968994,0.2199071198701858,0.8996243476867676,0.8996243476867676,0.0,248.82847595214844,223.0,46372.14453125,0.0,3418.36474609375,1.0,280.0580139160156,283.087890625,291.414794921875,295.4330139160156,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475658297538757,1.0,0.0,0.0,3.662018299102783,3.662042379379273,8.94817162588879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.4833984375,0.0,1548.0460205078125,1895.4371337890625,0.0,2912.477294921875,0.908078908920288,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756571173667908,0.3847537934780121,0.3517717123031616,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736517310142517,0.547823965549469,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558670997619629,0.4605174362659454,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475697994232178,0.3433330059051513,0.3312024474143982,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105796337127,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912054300308227,0.3912054300308227,1.0,1.0,-3.270073652267456,0.9536781311035156,2.3163955211639404,0.2166818529367447,0.8923056125640869,0.8923056125640869,0.0,238.410385131836,211.0,47226.4921875,0.0,3323.029296875,1.0,279.7582092285156,282.8579406738281,291.3899841308594,295.4606628417969,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565658926963806,1.0,0.0,0.0,3.6451163291931152,3.645140409469605,8.865762310961145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.5595703125,0.0,1531.2877197265625,1895.4371337890625,0.0,2996.802001953125,0.9044898748397828,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756571173667908,0.3847537934780121,0.3517717123031616,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.88213711977005,0.5736517310142517,0.547823965549469,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558670997619629,0.4605174362659454,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475697994232178,0.3433330059051513,0.3312024474143982,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227105796337127,1.0318533182144165,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912054300308227,0.3912054300308227,1.0,1.0,-3.270073652267456,0.9536781311035156,2.3163955211639404,0.2166818529367447,0.8923056125640869,0.8923056125640869,0.0,238.410385131836,211.0,47226.4921875,0.0,3323.029296875,1.0,279.7582092285156,282.8579406738281,291.3899841308594,295.4606628417969,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565658926963806,1.0,0.0,0.0,3.6451163291931152,3.645140409469605,8.865762310961145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.5595703125,0.0,1531.2877197265625,1895.4371337890625,0.0,2996.802001953125,0.9044898748397828,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835514545440674,0.3837454319000244,0.3499426245689392,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718933939933777,0.5451868176460266,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379167556762696,0.6595866084098816,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551278471946716,0.342911958694458,0.3299955725669861,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554621458053589,0.2222393006086349,1.026353120803833,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436965465545654,0.3907391428947449,0.3907391428947449,1.0,1.0,-3.2587571144104004,0.9484983086586,2.310258626937866,0.2138511389493942,0.8900344371795654,0.8900344371795654,0.0,226.5334014892578,199.0,45946.6953125,0.0,3231.702880859375,1.0,280.0420837402344,283.06475830078125,291.2874755859375,295.20428466796875,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394246101379395,1.0,0.0,0.0,3.6293251514434814,3.629348993301392,8.789112939666666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.3876953125,0.0,1513.2919921875,1895.4371337890625,0.0,2836.340087890625,0.9009448289871216,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835514545440674,0.3837454319000244,0.3499426245689392,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.5718933939933777,0.5451868176460266,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379167556762696,0.6595866084098816,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551278471946716,0.342911958694458,0.3299955725669861,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554621458053589,0.2222393006086349,1.026353120803833,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436965465545654,0.3907391428947449,0.3907391428947449,1.0,1.0,-3.2587571144104004,0.9484983086586,2.310258626937866,0.2138511389493942,0.8900344371795654,0.8900344371795654,0.0,226.5334014892578,199.0,45946.6953125,0.0,3231.702880859375,1.0,280.0420837402344,283.06475830078125,291.2874755859375,295.20428466796875,293.1499938964844,293.1499938964844,280.3500061035156,36403.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394246101379395,1.0,0.0,0.0,3.6293251514434814,3.629348993301392,8.789112939666666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.3876953125,0.0,1513.2919921875,1895.4371337890625,0.0,2836.340087890625,0.9009448289871216,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946459054946899,0.3841084837913513,0.3495459258556366,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037182927131652,0.5716984272003174,0.5442039966583252,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409317016602,0.6646756529808044,0.4652218520641327,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.765624463558197,0.3436245620250702,0.3299286663532257,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647201180458069,0.2227153033018112,1.0251259803771973,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.636954665184021,0.3905621469020843,0.3905621469020843,1.0,1.0,-3.2590537071228027,0.9480830430984496,2.3109707832336426,0.2132467329502105,0.8905028104782104,0.8905028104782104,0.0,213.82899475097656,199.0,44794.80078125,0.0,3161.708984375,1.0,280.3402099609375,283.29315185546875,291.26971435546875,295.08917236328125,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224234580993652,1.0,0.0,0.0,3.620811939239502,3.620835781097412,8.747928745833633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.54345703125,0.0,1502.5833740234375,1895.4371337890625,0.0,2678.03564453125,0.8989274501800537,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951627969741821,0.3841279149055481,0.349546879529953,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043041467666626,0.5716983079910278,0.5441848635673523,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648901104927063,0.4653589725494385,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661188244819641,0.3436635136604309,0.3299433887004852,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.665161669254303,0.2227455228567123,1.0251487493515017,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366893649101257,0.3905547559261322,0.3905547559261322,1.0,1.0,-3.259241819381714,0.9481266736984252,2.311115264892578,0.2132473289966583,0.8904812335968018,0.8904812335968018,0.0,213.29122924804688,187.0,44791.87109375,0.0,3159.129150390625,1.0,280.341552734375,283.2949523925781,291.27276611328125,295.0940856933594,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222084641456604,1.0,0.0,0.0,3.62055253982544,3.6205763816833496,8.746675348447752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.40966796875,0.0,1502.2691650390625,1895.4371337890625,0.0,2676.041259765625,0.898865282535553,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090981245040894,0.3851387500762939,0.3498161435127258,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308934688568,0.5722752809524536,0.5440289378166199,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709012985229492,0.4690036475658417,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797179818153381,0.3450745940208435,0.3305936753749847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774156093597412,0.2238760441541671,1.0270129442214966,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903703689575195,0.3903703689575195,1.0,1.0,-3.266777992248535,0.9501900672912598,2.3165879249572754,0.2135463207960128,0.8934919834136963,0.8934919834136963,0.0,199.8639373779297,175.0,43747.32421875,0.0,3100.78515625,1.0,280.6414794921875,283.52587890625,291.2804260253906,295.0320739746094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089449405670166,1.0,0.0,0.0,3.620660305023194,3.620683908462525,8.747195465730329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.9052734375,0.0,1500.6158447265625,1895.4371337890625,0.0,2553.48046875,0.8987261056900024,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090981245040894,0.3851387500762939,0.3498161435127258,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308934688568,0.5722752809524536,0.5440289378166199,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745982885360718,0.6709012985229492,0.4690036475658417,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797179818153381,0.3450745940208435,0.3305936753749847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774156093597412,0.2238760441541671,1.0270129442214966,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.0596618652344,1.0,0.630405843257904,0.3903703689575195,0.3903703689575195,1.0,1.0,-3.266777992248535,0.9501900672912598,2.3165879249572754,0.2135463207960128,0.8934919834136963,0.8934919834136963,0.0,199.8639373779297,175.0,43747.32421875,0.0,3100.78515625,1.0,280.6414794921875,283.52587890625,291.2804260253906,295.0320739746094,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089449405670166,1.0,0.0,0.0,3.620660305023194,3.620683908462525,8.747195465730329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.9052734375,0.0,1500.6158447265625,1895.4371337890625,0.0,2553.48046875,0.8987261056900024,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.816350519657135,0.3857793807983398,0.3500525951385498,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310505986213684,0.5727325677871704,0.5440962910652161,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836837649345398,0.6740677952766418,0.4709099233150482,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873006463050842,0.3459303677082062,0.3310611546039581,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843109726905823,0.2245916873216629,1.0286579132080078,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274881362915039,0.390278160572052,0.390278160572052,1.0,1.0,-3.2719733715057373,0.951708197593689,2.320265293121338,0.2138721793889999,0.8965557813644409,0.8965557813644409,0.0,193.2635803222656,175.0,42901.2578125,0.0,3075.229248046875,1.0,280.89794921875,283.7069396972656,291.2566223144531,294.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,35833.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008794188499451,1.0,0.0,0.0,3.624247074127197,3.624270677566528,8.764534982219629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.021484375,0.0,1503.46533203125,1895.4371337890625,0.0,2479.468017578125,0.8994611501693726,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241018056869507,0.3865413665771484,0.3504669368267059,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680669784546,0.5733309984207153,0.5443658232688904,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546812057496,0.6773750185966492,0.472990870475769,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956667542457581,0.346902996301651,0.3316773474216461,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919417381286621,0.2254165709018707,1.0308985710144043,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247381567955017,0.389993280172348,0.389993280172348,1.0,1.0,-3.278731346130371,0.9532486796379088,2.3254826068878174,0.2138651609420776,0.8991535305976868,0.8991535305976868,0.0,186.60934448242188,163.0,42878.06640625,0.0,3052.6650390625,1.0,280.9414978027344,283.76080322265625,291.2863464355469,294.9825439453125,293.1499938964844,293.1499938964844,281.25,35712.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985634803771973,1.0,0.0,0.0,3.630673408508301,3.630697250366211,8.795644816927961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.1865234375,0.0,1509.6341552734375,1895.4371337890625,0.0,2458.298583984375,0.9007794857025146,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375572562217712,0.3881940245628357,0.3514986336231231,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593113660812378,0.5747233629226685,0.5451765656471252,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853119730949402,0.464086651802063,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.810291051864624,0.3489882051944732,0.3331676423549652,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.2272080034017563,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187288165092468,0.38942351937294,0.38942351937294,1.0,1.0,-3.2789995670318604,0.9517069458961488,2.3272926807403564,0.2125913202762603,0.9073604345321656,0.9073604345321656,0.0,175.7500762939453,166.0,41996.6171875,0.0,2992.458984375,1.0,281.2416687011719,283.9889831542969,291.28759765625,294.9344787597656,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900611162185669,1.0,0.0,0.0,3.6508071422576895,3.65083122253418,8.893467224879714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.5849609375,0.0,1529.91162109375,1895.4371337890625,0.0,2380.925537109375,0.905095100402832,1.0,0.0,3.0,1.0,0.0
