time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375572562217712,0.3881940245628357,0.3514986336231231,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593113660812378,0.5747233629226685,0.5451765656471252,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853119730949402,0.464086651802063,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.810291051864624,0.3489882051944732,0.3331676423549652,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815888404846,0.2272080034017563,1.0366694927215576,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187288165092468,0.38942351937294,0.38942351937294,1.0,1.0,-3.2789995670318604,0.9517069458961488,2.3272926807403564,0.2125913202762603,0.9073604345321656,0.9073604345321656,0.0,175.7500762939453,166.0,41996.6171875,0.0,2992.458984375,1.0,281.2416687011719,283.9889831542969,291.28759765625,294.9344787597656,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900611162185669,1.0,0.0,0.0,3.6508071422576895,3.65083122253418,8.893467224879714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.5849609375,0.0,1529.91162109375,1895.4371337890625,0.0,2380.925537109375,0.905095100402832,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430565595626831,0.3880713582038879,0.3517532348632812,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659612774848938,0.5743370652198792,0.545230507850647,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941620111465454,0.4548807144165039,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164057731628418,0.349918782711029,0.3342639803886413,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116411924362183,0.2282688319683075,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.616290807723999,0.3888537883758545,0.3888537883758545,1.0,1.0,-3.2758688926696777,0.9490336179733276,2.32683539390564,0.2104415744543075,0.9100444316864014,0.9100444316864014,0.0,171.45791625976562,169.0,42979.6640625,0.0,2961.77392578125,1.0,280.9577331542969,283.76123046875,291.3733215332031,295.1549987792969,293.1499938964844,293.1499938964844,280.6499938964844,35538.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083819150924683,1.0,0.0,0.0,3.668720006942749,3.6687443256378174,8.980953793980007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.244140625,0.0,1550.62353515625,1895.4371337890625,0.0,2548.30029296875,0.909141719341278,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430565595626831,0.3880713582038879,0.3517532348632812,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659612774848938,0.5743370652198792,0.545230507850647,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941620111465454,0.4548807144165039,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164057731628418,0.349918782711029,0.3342639803886413,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116411924362183,0.2282688319683075,1.0418745279312134,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.616290807723999,0.3888537883758545,0.3888537883758545,1.0,1.0,-3.2758688926696777,0.9490336179733276,2.32683539390564,0.2104415744543075,0.9100444316864014,0.9100444316864014,0.0,171.45791625976562,169.0,42979.6640625,0.0,2961.77392578125,1.0,280.9577331542969,283.76123046875,291.3733215332031,295.1549987792969,293.1499938964844,293.1499938964844,280.6499938964844,35538.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083819150924683,1.0,0.0,0.0,3.668720006942749,3.6687443256378174,8.980953793980007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.244140625,0.0,1550.62353515625,1895.4371337890625,0.0,2548.30029296875,0.909141719341278,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429405093193054,0.3865751922130584,0.3506265878677368,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955931663512,0.5723135471343994,0.5436100363731384,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004389762878418,0.4536207318305969,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170812129974365,0.3496253788471222,0.3342091143131256,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.712597131729126,0.2283560633659362,1.0431548357009888,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155443787574768,0.3883947134017944,0.3883947134017944,1.0,1.0,-3.2725250720977783,0.946585178375244,2.325939893722534,0.2086886614561081,0.9100053906440736,0.9100053906440736,0.0,170.75009155273438,172.0,44051.09375,0.0,2950.70166015625,1.0,280.6580505371094,283.5227355957031,291.3653869628906,295.2332763671875,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250744342803955,1.0,0.0,0.0,3.679553508758545,3.679577589035034,9.034071126734488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9921875,0.0,1564.2216796875,1895.4371337890625,0.0,2702.642822265625,0.9116877317428588,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429405093193054,0.3865751922130584,0.3506265878677368,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955931663512,0.5723135471343994,0.5436100363731384,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004389762878418,0.4536207318305969,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170812129974365,0.3496253788471222,0.3342091143131256,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.712597131729126,0.2283560633659362,1.0431548357009888,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155443787574768,0.3883947134017944,0.3883947134017944,1.0,1.0,-3.2725250720977783,0.946585178375244,2.325939893722534,0.2086886614561081,0.9100053906440736,0.9100053906440736,0.0,170.75009155273438,172.0,44051.09375,0.0,2950.70166015625,1.0,280.6580505371094,283.5227355957031,291.3653869628906,295.2332763671875,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250744342803955,1.0,0.0,0.0,3.679553508758545,3.679577589035034,9.034071126734488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.9921875,0.0,1564.2216796875,1895.4371337890625,0.0,2702.642822265625,0.9116877317428588,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399474024772644,0.3845027089118957,0.3489345014095306,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700380325316,0.5695971846580505,0.5412536859512329,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045642733573914,0.4565426707267761,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.814863383769989,0.3486745059490204,0.333498865365982,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106871008872986,0.227796271443367,1.041549801826477,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156668066978455,0.3879356682300567,0.3879356682300567,1.0,1.0,-3.268387079238892,0.9438782334327698,2.3245089054107666,0.2068418264389038,0.907452404499054,0.907452404499054,0.0,171.87269592285156,175.0,45127.58203125,0.0,2948.17529296875,1.0,280.3580017089844,283.29052734375,291.3412170410156,295.277587890625,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375381827354431,1.0,0.0,0.0,3.681968927383423,3.681993246078491,9.045936053553304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.13037109375,0.0,1568.671142578125,1895.4371337890625,0.0,2818.723388671875,0.9123796820640564,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399474024772644,0.3845027089118957,0.3489345014095306,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700380325316,0.5695971846580505,0.5412536859512329,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045642733573914,0.4565426707267761,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.814863383769989,0.3486745059490204,0.333498865365982,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106871008872986,0.227796271443367,1.041549801826477,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156668066978455,0.3879356682300567,0.3879356682300567,1.0,1.0,-3.268387079238892,0.9438782334327698,2.3245089054107666,0.2068418264389038,0.907452404499054,0.907452404499054,0.0,171.87269592285156,175.0,45127.58203125,0.0,2948.17529296875,1.0,280.3580017089844,283.29052734375,291.3412170410156,295.277587890625,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375381827354431,1.0,0.0,0.0,3.681968927383423,3.681993246078491,9.045936053553304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.13037109375,0.0,1568.671142578125,1895.4371337890625,0.0,2818.723388671875,0.9123796820640564,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379164934158325,0.3833384811878204,0.3480119407176971,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598947167396544,0.5680898427963257,0.5399683117866516,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060139179229736,0.4588553607463836,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131693005561829,0.3480534255504608,0.3330219686031341,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091038227081299,0.2273519337177276,1.0400582551956177,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159074902534485,0.3877061307430267,0.3877061307430267,1.0,1.0,-3.266146421432495,0.9424671530723572,2.323679208755493,0.2058936953544616,0.9046468138694764,0.9046468138694764,0.0,172.8124237060547,175.0,46076.4375,0.0,2948.657958984375,1.0,280.1004333496094,283.111328125,291.3572692871094,295.39898681640625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452655673027039,1.0,0.0,0.0,3.679771423339844,3.679795742034912,9.035142625180016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.67236328125,0.0,1567.2509765625,1895.4371337890625,0.0,2890.94873046875,0.9119495153427124,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354591131210327,0.3820732235908508,0.3469285666942596,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568623900413512,0.5664682984352112,0.5385058522224426,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070910930633545,0.4617376923561096,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.81103515625,0.3473320007324219,0.3324113488197326,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538997650146,0.2267978340387344,1.0379728078842163,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.6856384277344,1.0,0.6161959767341614,0.3875413239002228,0.3875413239002228,1.0,1.0,-3.2633097171783447,0.9410251975059508,2.322284460067749,0.2050500065088272,0.902361273765564,0.902361273765564,0.0,173.98983764648438,178.0,46136.44921875,0.0,2949.19580078125,1.0,280.0578918457031,283.0614929199219,291.3230285644531,295.3207092285156,293.1499938964844,293.1499938964844,279.75,36210.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476270437240601,1.0,0.0,0.0,3.6748368740081774,3.674861192703247,9.010925623442744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.0498046875,0.0,1562.5645751953125,1895.4371337890625,0.0,2913.050048828125,0.9109564423561096,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301913738250732,0.3793810606002807,0.3446910381317138,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950138509273529,0.5630431771278381,0.5354801416397095,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.4681698679924011,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062307238578796,0.3457320630550384,0.3310778439044952,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.702427089214325,0.2254944145679474,1.033005714416504,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168756484985352,0.3872117400169372,0.3872117400169372,1.0,1.0,-3.2571401596069336,0.937998116016388,2.3191421031951904,0.2033175677061081,0.8947772979736328,0.8947772979736328,0.0,176.65374755859375,181.0,47077.6640625,0.0,2950.930419921875,1.0,279.7580871582031,282.8373718261719,291.310302734375,295.3660888671875,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565439581871033,1.0,0.0,0.0,3.6572341918945312,3.657258272171021,8.924806707000243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.72607421875,0.0,1544.9278564453125,1895.4371337890625,0.0,2996.596435546875,0.9072113037109376,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301913738250732,0.3793810606002807,0.3446910381317138,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950138509273529,0.5630431771278381,0.5354801416397095,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084068059921265,0.4681698679924011,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062307238578796,0.3457320630550384,0.3310778439044952,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.702427089214325,0.2254944145679474,1.033005714416504,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168756484985352,0.3872117400169372,0.3872117400169372,1.0,1.0,-3.2571401596069336,0.937998116016388,2.3191421031951904,0.2033175677061081,0.8947772979736328,0.8947772979736328,0.0,176.65374755859375,181.0,47077.6640625,0.0,2950.930419921875,1.0,279.7580871582031,282.8373718261719,291.310302734375,295.3660888671875,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565439581871033,1.0,0.0,0.0,3.6572341918945312,3.657258272171021,8.924806707000243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.72607421875,0.0,1544.9278564453125,1895.4371337890625,0.0,2996.596435546875,0.9072113037109376,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826250433921814,0.3782823979854584,0.3433213829994201,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447329640388488,0.5612353682518005,0.5333570837974548,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.4735079407691955,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024672865867615,0.3451883494853973,0.3303009867668152,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987666487693787,0.2248781472444534,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178143620491028,0.3868821561336517,0.3868821561336517,1.0,1.0,-3.254179239273072,0.9360709190368652,2.318108320236206,0.2018326222896576,0.8923482298851013,0.8923482298851013,0.0,178.97947692871094,184.0,45871.38671875,0.0,2957.586181640625,1.0,280.04217529296875,283.0502014160156,291.214111328125,295.12274169921875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399574160575867,1.0,0.0,0.0,3.640780925750733,3.6408050060272217,8.844685908115935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.46337890625,0.0,1526.082275390625,1895.4371337890625,0.0,2841.3173828125,0.9035168290138244,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.826250433921814,0.3782823979854584,0.3433213829994201,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447329640388488,0.5612353682518005,0.5333570837974548,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113401293754578,0.4735079407691955,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024672865867615,0.3451883494853973,0.3303009867668152,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987666487693787,0.2248781472444534,1.0294828414916992,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178143620491028,0.3868821561336517,0.3868821561336517,1.0,1.0,-3.254179239273072,0.9360709190368652,2.318108320236206,0.2018326222896576,0.8923482298851013,0.8923482298851013,0.0,178.97947692871094,184.0,45871.38671875,0.0,2957.586181640625,1.0,280.04217529296875,283.0502014160156,291.214111328125,295.12274169921875,293.1499938964844,293.1499938964844,280.3500061035156,36421.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399574160575867,1.0,0.0,0.0,3.640780925750733,3.6408050060272217,8.844685908115935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.46337890625,0.0,1526.082275390625,1895.4371337890625,0.0,2841.3173828125,0.9035168290138244,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245075345039368,0.3784933686256408,0.3433403372764587,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.5609217882156372,0.5328406691551208,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164165377616882,0.4767619967460632,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.80091792345047,0.3457935750484466,0.3307001292705536,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600817680359,0.2252051085233688,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194133162498474,0.3865899741649627,0.3865899741649627,1.0,1.0,-3.258918046951294,0.936861217021942,2.322056770324707,0.2013626843690872,0.8926601409912109,0.8926601409912109,0.0,180.6864624023437,187.0,44751.8125,0.0,2977.15966796875,1.0,280.3416442871094,283.28350830078125,291.2019958496094,295.018798828125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232995867729187,1.0,0.0,0.0,3.6313509941101074,3.6313748359680176,8.798927524367173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.9228515625,0.0,1514.2716064453125,1895.4371337890625,0.0,2686.164306640625,0.9012903571128844,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245075345039368,0.3784933686256408,0.3433403372764587,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.5609217882156372,0.5328406691551208,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164165377616882,0.4767619967460632,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.80091792345047,0.3457935750484466,0.3307001292705536,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972600817680359,0.2252051085233688,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194133162498474,0.3865899741649627,0.3865899741649627,1.0,1.0,-3.258918046951294,0.936861217021942,2.322056770324707,0.2013626843690872,0.8926601409912109,0.8926601409912109,0.0,180.6864624023437,187.0,44751.8125,0.0,2977.15966796875,1.0,280.3416442871094,283.28350830078125,291.2019958496094,295.018798828125,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232995867729187,1.0,0.0,0.0,3.6313509941101074,3.6313748359680176,8.798927524367173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.9228515625,0.0,1514.2716064453125,1895.4371337890625,0.0,2686.164306640625,0.9012903571128844,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235806822776794,0.3792972564697265,0.3439923524856567,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620626449584,0.5613415241241455,0.5331358909606934,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227334976196289,0.4793968796730041,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003053665161133,0.3470342755317688,0.3317863643169403,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.226138561964035,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216806173324585,0.3862977921962738,0.3862977921962738,1.0,1.0,-3.2690978050231934,0.9394966959953308,2.3296010494232178,0.2015485316514969,0.8955608606338501,0.8955608606338501,0.0,182.34727478027344,190.0,43729.66796875,0.0,3008.177490234375,1.0,280.6415710449219,283.51666259765625,291.2110595703125,294.9599304199219,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103491067886353,1.0,0.0,0.0,3.630805492401123,3.630829334259033,8.796284305390145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.38427734375,0.0,1511.8919677734375,1895.4371337890625,0.0,2566.408447265625,0.9010059833526612,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235806822776794,0.3792972564697265,0.3439923524856567,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620626449584,0.5613415241241455,0.5331358909606934,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227334976196289,0.4793968796730041,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003053665161133,0.3470342755317688,0.3317863643169403,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.696807324886322,0.226138561964035,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216806173324585,0.3862977921962738,0.3862977921962738,1.0,1.0,-3.2690978050231934,0.9394966959953308,2.3296010494232178,0.2015485316514969,0.8955608606338501,0.8955608606338501,0.0,182.34727478027344,190.0,43729.66796875,0.0,3008.177490234375,1.0,280.6415710449219,283.51666259765625,291.2110595703125,294.9599304199219,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103491067886353,1.0,0.0,0.0,3.630805492401123,3.630829334259033,8.796284305390145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.38427734375,0.0,1511.8919677734375,1895.4371337890625,0.0,2566.408447265625,0.9010059833526612,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231586813926697,0.3798251152038574,0.3444118201732635,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322590827942,0.5617097616195679,0.5334188938140869,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261616587638855,0.48077192902565,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.800078809261322,0.3477969467639923,0.3324633538722992,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967172026634216,0.2267514616250991,1.036664962768555,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230288743972778,0.3861517012119293,0.3861517012119293,1.0,1.0,-3.2755205631256104,0.9412635564804076,2.334257125854492,0.2018010467290878,0.8985643982887268,0.8985643982887268,0.0,183.2655639648437,190.0,42856.5078125,0.0,3027.112060546875,1.0,280.8982238769531,283.6977233886719,291.18780517578125,294.835693359375,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023489117622375,1.0,0.0,0.0,3.63406014442444,3.6340839862823486,8.812061764729151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.28857421875,0.0,1514.397216796875,1895.4371337890625,0.0,2492.92041015625,0.901667296886444,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229349851608276,0.3804656863212585,0.3450025022029876,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387136101722716,0.5622104406356812,0.5338965654373169,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297745943069458,0.482016772031784,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000472187995911,0.3486701548099518,0.3332858383655548,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.696835458278656,0.2274694889783859,1.0398457050323486,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245229244232178,0.3858755230903625,0.3858755230903625,1.0,1.0,-3.283113956451416,0.943077564239502,2.340036392211914,0.2018361389636993,0.9011151194572448,0.9011151194572448,0.0,184.17481994628903,193.0,42861.38671875,0.0,3048.5966796875,1.0,280.9415588378906,283.7523193359375,291.2182006835937,294.9118347167969,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000440001487732,1.0,0.0,0.0,3.640145063400269,3.6401689052581774,8.841595899866661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.53857421875,0.0,1520.2208251953125,1895.4371337890625,0.0,2471.827392578125,0.9029108285903932,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206963539123535,0.380064994096756,0.3452079594135284,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353236556053162,0.5615268349647522,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346293926239014,0.4865294694900512,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983490228652954,0.3493108749389648,0.3343283236026764,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956372261047363,0.2281536757946014,1.044511318206787,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275863647460938,0.3853231370449066,0.3853231370449066,1.0,1.0,-3.295615673065185,0.9457294940948486,2.349886178970337,0.2016730010509491,0.9015575051307678,0.9015575051307678,0.0,186.8551483154297,196.0,44021.9765625,0.0,3090.811279296875,1.0,280.6578674316406,283.5447998046875,291.3145751953125,295.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182727694511414,1.0,0.0,0.0,3.647946834564209,3.647970676422119,8.879536608219496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.4306640625,0.0,1529.45751953125,1895.4371337890625,0.0,2639.574951171875,0.9046807289123536,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206963539123535,0.380064994096756,0.3452079594135284,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353236556053162,0.5615268349647522,0.53385990858078,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346293926239014,0.4865294694900512,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983490228652954,0.3493108749389648,0.3343283236026764,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956372261047363,0.2281536757946014,1.044511318206787,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275863647460938,0.3853231370449066,0.3853231370449066,1.0,1.0,-3.295615673065185,0.9457294940948486,2.349886178970337,0.2016730010509491,0.9015575051307678,0.9015575051307678,0.0,186.8551483154297,196.0,44021.9765625,0.0,3090.811279296875,1.0,280.6578674316406,283.5447998046875,291.3145751953125,295.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182727694511414,1.0,0.0,0.0,3.647946834564209,3.647970676422119,8.879536608219496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.4306640625,0.0,1529.45751953125,1895.4371337890625,0.0,2639.574951171875,0.9046807289123536,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160516023635864,0.3783474564552307,0.3440301716327667,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454817771912,0.5593663454055786,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368004322052002,0.4936805665493011,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942727208137512,0.3488075733184814,0.3342199325561523,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921373009681702,0.2278932332992553,1.0449498891830444,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282998085022,0.3847707509994507,0.3847707509994507,1.0,1.0,-3.301265954971313,0.946056306362152,2.3552095890045166,0.2006940841674804,0.8994160890579224,0.8994160890579224,0.0,190.53330993652344,199.0,45189.58203125,0.0,3123.889404296875,1.0,280.3582458496094,283.3210144042969,291.31353759765625,295.2489013671875,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359873294830322,1.0,0.0,0.0,3.649064302444458,3.6490883827209473,8.884977660272853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.4248046875,0.0,1532.0242919921875,1895.4371337890625,0.0,2804.24853515625,0.9050441980361938,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160516023635864,0.3783474564552307,0.3440301716327667,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289454817771912,0.5593663454055786,0.5322494506835938,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368004322052002,0.4936805665493011,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942727208137512,0.3488075733184814,0.3342199325561523,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921373009681702,0.2278932332992553,1.0449498891830444,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.630282998085022,0.3847707509994507,0.3847707509994507,1.0,1.0,-3.301265954971313,0.946056306362152,2.3552095890045166,0.2006940841674804,0.8994160890579224,0.8994160890579224,0.0,190.53330993652344,199.0,45189.58203125,0.0,3123.889404296875,1.0,280.3582458496094,283.3210144042969,291.31353759765625,295.2489013671875,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359873294830322,1.0,0.0,0.0,3.649064302444458,3.6490883827209473,8.884977660272853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.4248046875,0.0,1532.0242919921875,1895.4371337890625,0.0,2804.24853515625,0.9050441980361938,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120719194412231,0.3778005838394165,0.3432507812976837,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233795404434204,0.5582939982414246,0.530938982963562,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397487163543701,0.5001215934753418,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906911373138428,0.3488947451114654,0.3341515660285949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.227909505367279,1.0447795391082764,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311992645264,0.3841824829578399,0.3841824829578399,1.0,1.0,-3.306205034255981,0.9460458755493164,2.360159158706665,0.199378103017807,0.902309238910675,0.902309238910675,0.0,193.87384033203125,202.0,44128.29296875,0.0,3153.61279296875,1.0,280.6421813964844,283.52618408203125,291.1989440917969,295.00152587890625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232226371765137,1.0,0.0,0.0,3.653444766998291,3.65346884727478,8.906322364055086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.49462890625,0.0,1535.9755859375,1895.4371337890625,0.0,2685.450439453125,0.9059640765190125,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120719194412231,0.3778005838394165,0.3432507812976837,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233795404434204,0.5582939982414246,0.530938982963562,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397487163543701,0.5001215934753418,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906911373138428,0.3488947451114654,0.3341515660285949,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889077425003052,0.227909505367279,1.0447795391082764,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327311992645264,0.3841824829578399,0.3841824829578399,1.0,1.0,-3.306205034255981,0.9460458755493164,2.360159158706665,0.199378103017807,0.902309238910675,0.902309238910675,0.0,193.87384033203125,202.0,44128.29296875,0.0,3153.61279296875,1.0,280.6421813964844,283.52618408203125,291.1989440917969,295.00152587890625,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232226371765137,1.0,0.0,0.0,3.653444766998291,3.65346884727478,8.906322364055086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.49462890625,0.0,1535.9755859375,1895.4371337890625,0.0,2685.450439453125,0.9059640765190125,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808430552482605,0.3765994608402252,0.3426188230514526,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184339046478271,0.5566586256027222,0.5298585295677185,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417716979980469,0.5060738325119019,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875847816467285,0.3486653566360473,0.3342699110507965,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.686119556427002,0.2277301847934723,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.635179340839386,0.3835942149162292,0.3835942149162292,1.0,1.0,-3.312018394470215,0.9463130235671996,2.3657054901123047,0.1982805132865905,0.9003305435180664,0.9003305435180664,0.0,197.058334350586,205.0,45253.5234375,0.0,3184.4677734375,1.0,280.3578186035156,283.320556640625,291.2697448730469,295.1884460449219,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343945145606995,1.0,0.0,0.0,3.6539931297302246,3.654017210006714,8.90899571004411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.27685546875,0.0,1537.6566162109375,1895.4371337890625,0.0,2789.390869140625,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.808430552482605,0.3765994608402252,0.3426188230514526,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184339046478271,0.5566586256027222,0.5298585295677185,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417716979980469,0.5060738325119019,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875847816467285,0.3486653566360473,0.3342699110507965,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.686119556427002,0.2277301847934723,1.0452512502670288,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.635179340839386,0.3835942149162292,0.3835942149162292,1.0,1.0,-3.312018394470215,0.9463130235671996,2.3657054901123047,0.1982805132865905,0.9003305435180664,0.9003305435180664,0.0,197.058334350586,205.0,45253.5234375,0.0,3184.4677734375,1.0,280.3578186035156,283.320556640625,291.2697448730469,295.1884460449219,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343945145606995,1.0,0.0,0.0,3.6539931297302246,3.654017210006714,8.90899571004411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.27685546875,0.0,1537.6566162109375,1895.4371337890625,0.0,2789.390869140625,0.9061625003814696,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.805996835231781,0.375591516494751,0.3419257402420044,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153724312782288,0.5554084777832031,0.5289140939712524,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420378923416138,0.509593665599823,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855409383773804,0.3482392132282257,0.3340514004230499,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842536330223083,0.2273959368467331,1.0445053577423096,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362779140472412,0.3833000659942627,0.3833000659942627,1.0,1.0,-3.3131251335144043,0.9458385705947876,2.367286443710327,0.1975245028734207,0.8977693915367126,0.8977693915367126,0.0,198.85699462890625,205.0,46236.87890625,0.0,3197.09814453125,1.0,280.10113525390625,283.1456604003906,291.3056945800781,295.343505859375,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438923358917236,1.0,0.0,0.0,3.651375770568848,3.651399850845337,8.896236636246613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.66259765625,0.0,1535.6326904296875,1895.4371337890625,0.0,2878.102294921875,0.9056223034858704,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031352758407593,0.3743976056575775,0.3409679532051086,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.91193687915802,0.5539430379867554,0.5276703834533691,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418691515922546,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831515669822693,0.3476404249668121,0.3336152732372284,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405125617981,0.2269083112478256,1.0429357290267944,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372532844543457,0.3830608427524566,0.3830608427524566,1.0,1.0,-3.312741994857788,0.9450108408927916,2.367731094360352,0.196746289730072,0.8957237601280212,0.8957237601280212,0.0,200.78770446777344,208.0,46325.05078125,0.0,3207.16650390625,1.0,280.0581359863281,283.0974426269531,291.2789306640625,295.2822265625,293.1499938964844,293.1499938964844,280.3500061035156,36224.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479984998703003,1.0,0.0,0.0,3.646282196044922,3.646306276321411,8.871434715729265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.6611328125,0.0,1530.71630859375,1895.4371337890625,0.0,2916.528076171875,0.9045836925506592,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987367510795593,0.3735044300556183,0.3398610651493072,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065945148468018,0.5524792671203613,0.5259718298912048,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434494495391846,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794141173362732,0.3473857939243316,0.3331998884677887,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898638725281,0.2265459448099136,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390928030014038,0.3825823962688446,0.3825823962688446,1.0,1.0,-3.3130412101745605,0.94374018907547,2.369301080703736,0.1952119022607803,0.8961705565452576,0.8961705565452576,0.0,204.13414001464844,211.0,45179.6171875,0.0,3226.771240234375,1.0,280.34210205078125,283.3048095703125,291.17694091796875,295.0427551269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833893895149231,1.0,0.0,0.0,3.6410765647888175,3.641100406646729,8.84612120444217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.35400390625,0.0,1524.1583251953125,1895.4371337890625,0.0,2784.72314453125,0.903374969959259,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987367510795593,0.3735044300556183,0.3398610651493072,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065945148468018,0.5524792671203613,0.5259718298912048,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434494495391846,0.5189542770385742,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794141173362732,0.3473857939243316,0.3331998884677887,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898638725281,0.2265459448099136,1.0409361124038696,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390928030014038,0.3825823962688446,0.3825823962688446,1.0,1.0,-3.3130412101745605,0.94374018907547,2.369301080703736,0.1952119022607803,0.8961705565452576,0.8961705565452576,0.0,204.13414001464844,211.0,45179.6171875,0.0,3226.771240234375,1.0,280.34210205078125,283.3048095703125,291.17694091796875,295.0427551269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833893895149231,1.0,0.0,0.0,3.6410765647888175,3.641100406646729,8.84612120444217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.35400390625,0.0,1524.1583251953125,1895.4371337890625,0.0,2784.72314453125,0.903374969959259,1.0,0.0,3.0,1.0,0.0
