time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966158390045166,0.3738273978233337,0.3400194942951202,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037905931472778,0.5523587465286255,0.5256884694099426,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473483681678772,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777089476585388,0.3481424152851105,0.3337932229042053,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845915794373,0.2269987165927887,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060856819153,0.3821039795875549,0.3821039795875549,1.0,1.0,-3.319135427474976,0.9444140791893004,2.3747215270996094,0.1943031847476959,0.8992618918418884,0.8992618918418884,0.0,206.58322143554688,214.0,44092.1640625,0.0,3254.2861328125,1.0,280.6416931152344,283.531005859375,291.1588134765625,294.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179700970649719,1.0,0.0,0.0,3.6433026790618896,3.6433265209198,8.856941917656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.7314453125,0.0,1525.160400390625,1895.4371337890625,0.0,2636.773681640625,0.9037442803382874,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966158390045166,0.3738273978233337,0.3400194942951202,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037905931472778,0.5523587465286255,0.5256884694099426,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.7473483681678772,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777089476585388,0.3481424152851105,0.3337932229042053,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845915794373,0.2269987165927887,1.042532444000244,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060856819153,0.3821039795875549,0.3821039795875549,1.0,1.0,-3.319135427474976,0.9444140791893004,2.3747215270996094,0.1943031847476959,0.8992618918418884,0.8992618918418884,0.0,206.58322143554688,214.0,44092.1640625,0.0,3254.2861328125,1.0,280.6416931152344,283.531005859375,291.1588134765625,294.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179700970649719,1.0,0.0,0.0,3.6433026790618896,3.6433265209198,8.856941917656513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.7314453125,0.0,1525.160400390625,1895.4371337890625,0.0,2636.773681640625,0.9037442803382874,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956959009170532,0.3747324645519256,0.3407696187496185,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529381632804871,0.5261448621749878,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.752397358417511,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771878242492676,0.3494914174079895,0.3349962830543518,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.228007286787033,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223719596863,0.3816659450531006,0.3816659450531006,1.0,1.0,-3.3310275077819824,0.947136402130127,2.3838911056518555,0.1941827833652496,0.904963493347168,0.904963493347168,0.0,208.6010589599609,217.0,43178.78515625,0.0,3292.528564453125,1.0,280.9417419433594,283.7626037597656,291.1673583984375,294.8791809082031,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052546977996826,1.0,0.0,0.0,3.6543147563934326,3.654338836669922,8.910564588404668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2978515625,0.0,1535.62646484375,1895.4371337890625,0.0,2519.564208984375,0.9060479402542114,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956959009170532,0.3747324645519256,0.3407696187496185,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.902324914932251,0.5529381632804871,0.5261448621749878,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.752397358417511,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771878242492676,0.3494914174079895,0.3349962830543518,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765187382698059,0.228007286787033,1.0467565059661863,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223719596863,0.3816659450531006,0.3816659450531006,1.0,1.0,-3.3310275077819824,0.947136402130127,2.3838911056518555,0.1941827833652496,0.904963493347168,0.904963493347168,0.0,208.6010589599609,217.0,43178.78515625,0.0,3292.528564453125,1.0,280.9417419433594,283.7626037597656,291.1673583984375,294.8791809082031,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052546977996826,1.0,0.0,0.0,3.6543147563934326,3.654338836669922,8.910564588404668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.2978515625,0.0,1535.62646484375,1895.4371337890625,0.0,2519.564208984375,0.9060479402542114,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930814623832703,0.374141126871109,0.3408179581165313,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991941809654236,0.5520730018615723,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553202509880066,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752988338470459,0.3499268293380737,0.3358542323112488,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501791000366,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812279105186462,0.3812279105186462,1.0,1.0,-3.3397457599639893,0.9487769603729248,2.3909687995910645,0.1939373463392257,0.9055204391479492,0.9055204391479492,0.0,211.6641082763672,220.0,44315.65625,0.0,3329.7333984375,1.0,280.65777587890625,283.55206298828125,291.270263671875,295.1257019042969,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223007917404175,1.0,0.0,0.0,3.663261651992798,3.663285732269287,8.954249324233388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.7421875,0.0,1546.30859375,1895.4371337890625,0.0,2676.8974609375,0.908085286617279,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930814623832703,0.374141126871109,0.3408179581165313,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991941809654236,0.5520730018615723,0.525942325592041,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553202509880066,0.5281380414962769,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752988338470459,0.3499268293380737,0.3358542323112488,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.2284501791000366,1.0503761768341064,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465230584144592,0.3812279105186462,0.3812279105186462,1.0,1.0,-3.3397457599639893,0.9487769603729248,2.3909687995910645,0.1939373463392257,0.9055204391479492,0.9055204391479492,0.0,211.6641082763672,220.0,44315.65625,0.0,3329.7333984375,1.0,280.65777587890625,283.55206298828125,291.270263671875,295.1257019042969,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223007917404175,1.0,0.0,0.0,3.663261651992798,3.663285732269287,8.954249324233388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.7421875,0.0,1546.30859375,1895.4371337890625,0.0,2676.8974609375,0.908085286617279,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906416058540344,0.3732984364032745,0.3403184711933136,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964774012565613,0.551045835018158,0.5252620577812195,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966092705726624,0.7560465335845947,0.5288856029510498,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733446955680847,0.3496985733509063,0.3358722329139709,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168959617615,0.2283206433057785,1.0507546663284302,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091742515564,0.381008893251419,0.381008893251419,1.0,1.0,-3.3397085666656494,0.9481255412101746,2.39158296585083,0.1933082193136215,0.9042183756828308,0.9042183756828308,0.0,213.76695251464844,220.0,45327.484375,0.0,3341.6357421875,1.0,280.4008178710937,283.374755859375,291.3052673339844,295.2859191894531,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339611291885376,1.0,0.0,0.0,3.665337085723877,3.665361166000366,8.964398148236796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.25244140625,0.0,1549.3885498046875,1895.4371337890625,0.0,2785.35009765625,0.908581554889679,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7876604199409485,0.3722206354141235,0.3395053744316101,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932159543037415,0.5497423410415649,0.5242189764976501,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946784377098083,0.7564946413040161,0.5293068289756775,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7709003686904907,0.3492413461208343,0.3356156945228576,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711266040802002,0.2279893457889557,1.0500870943069458,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484599113464355,0.3807199597358703,0.3807199597358703,1.0,1.0,-3.336876153945923,0.9463496208190918,2.390526294708252,0.1921640485525131,0.9034069776535034,0.9034069776535034,0.0,216.09719848632807,223.0,45423.5625,0.0,3348.45947265625,1.0,280.3580017089844,283.3232727050781,291.2735290527344,295.2229309082031,293.1499938964844,293.1499938964844,280.04998779296875,35964.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394643068313599,1.0,0.0,0.0,3.665202617645264,3.665226697921753,8.963739901446388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.92822265625,0.0,1549.8831787109375,1895.4371337890625,0.0,2836.710693359375,0.908638834953308,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815430164337158,0.3696991205215454,0.3375518321990967,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476846694946,0.5466766953468323,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905855655670166,0.756909966468811,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658182382583618,0.3479257822036743,0.3347022831439972,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400696754456,0.2269450575113296,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801420629024505,0.3801420629024505,1.0,1.0,-3.327245712280273,0.9414512515068054,2.3857944011688232,0.1893762052059173,0.8987163305282593,0.8987163305282593,0.0,220.6441802978516,226.0,46415.01953125,0.0,3352.3876953125,1.0,280.0581359863281,283.0936889648437,291.25067138671875,295.2667236328125,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519126772880554,1.0,0.0,0.0,3.658374309539795,3.6583986282348633,8.930372814575094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5107421875,0.0,1544.02001953125,1895.4371337890625,0.0,2953.1884765625,0.907269299030304,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815430164337158,0.3696991205215454,0.3375518321990967,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865476846694946,0.5466766953468323,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905855655670166,0.756909966468811,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658182382583618,0.3479257822036743,0.3347022831439972,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664400696754456,0.2269450575113296,1.04692542552948,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496150493621826,0.3801420629024505,0.3801420629024505,1.0,1.0,-3.327245712280273,0.9414512515068054,2.3857944011688232,0.1893762052059173,0.8987163305282593,0.8987163305282593,0.0,220.6441802978516,226.0,46415.01953125,0.0,3352.3876953125,1.0,280.0581359863281,283.0936889648437,291.25067138671875,295.2667236328125,293.1499938964844,293.1499938964844,280.3500061035156,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519126772880554,1.0,0.0,0.0,3.658374309539795,3.6583986282348633,8.930372814575094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5107421875,0.0,1544.02001953125,1895.4371337890625,0.0,2953.1884765625,0.907269299030304,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774614095687866,0.3686393499374389,0.3362728059291839,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819436430931091,0.5450124740600586,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.7594438195228577,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.762427031993866,0.3474993407726288,0.3341045975685119,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835699081421,0.2264527678489685,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795641958713531,0.3795641958713531,1.0,1.0,-3.321099281311035,0.9377329349517822,2.383366346359253,0.186755746603012,0.8990304470062256,0.8990304470062256,0.0,223.83917236328125,229.0,45213.3359375,0.0,3356.555419921875,1.0,280.3422241210937,283.2972412109375,291.14434814453125,295.01287841796875,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836040198802948,1.0,0.0,0.0,3.653419971466065,3.6534440517425537,8.906200719138724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.31982421875,0.0,1537.829833984375,1895.4371337890625,0.0,2804.7421875,0.9061292409896852,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774614095687866,0.3686393499374389,0.3362728059291839,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8819436430931091,0.5450124740600586,0.5197803378105164,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881858825683594,0.7594438195228577,0.5312018990516663,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.762427031993866,0.3474993407726288,0.3341045975685119,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6631835699081421,0.2264527678489685,1.0442626476287842,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795641958713531,0.3795641958713531,1.0,1.0,-3.321099281311035,0.9377329349517822,2.383366346359253,0.186755746603012,0.8990304470062256,0.8990304470062256,0.0,223.83917236328125,229.0,45213.3359375,0.0,3356.555419921875,1.0,280.3422241210937,283.2972412109375,291.14434814453125,295.01287841796875,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836040198802948,1.0,0.0,0.0,3.653419971466065,3.6534440517425537,8.906200719138724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.31982421875,0.0,1537.829833984375,1895.4371337890625,0.0,2804.7421875,0.9061292409896852,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761065363883972,0.3688801825046539,0.3363231122493744,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.544779896736145,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.988136351108551,0.763626217842102,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614516019821167,0.3481688201427459,0.3345768749713897,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622272729873657,0.2268432974815368,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793408572673797,0.3793408572673797,1.0,1.0,-3.3258590698242188,0.938648283481598,2.3872106075286865,0.1864093691110611,0.9020135998725892,0.9020135998725892,0.0,225.6507873535156,232.0,44113.98828125,0.0,3377.6953125,1.0,280.64178466796875,283.52294921875,291.1297607421875,294.9056091308594,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190727829933167,1.0,0.0,0.0,3.6555018424987793,3.655525922775269,8.916354090615641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.388671875,0.0,1538.757080078125,1895.4371337890625,0.0,2646.9814453125,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761065363883972,0.3688801825046539,0.3363231122493744,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.880110502243042,0.544779896736145,0.5193530917167664,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.988136351108551,0.763626217842102,0.533919095993042,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614516019821167,0.3481688201427459,0.3345768749713897,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622272729873657,0.2268432974815368,1.0454165935516355,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521620154380798,0.3793408572673797,0.3793408572673797,1.0,1.0,-3.3258590698242188,0.938648283481598,2.3872106075286865,0.1864093691110611,0.9020135998725892,0.9020135998725892,0.0,225.6507873535156,232.0,44113.98828125,0.0,3377.6953125,1.0,280.64178466796875,283.52294921875,291.1297607421875,294.9056091308594,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190727829933167,1.0,0.0,0.0,3.6555018424987793,3.655525922775269,8.916354090615641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.388671875,0.0,1538.757080078125,1895.4371337890625,0.0,2646.9814453125,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736783623695374,0.3679151237010956,0.3359788358211517,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387300491333,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869730472564696,0.7658750414848328,0.5360246896743774,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597012519836426,0.3481995463371277,0.3349925279617309,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268869876861572,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.3791175186634063,0.3791175186634063,1.0,1.0,-3.3295376300811768,0.939219057559967,2.3903186321258545,0.1862468272447586,0.8999984860420227,0.8999984860420227,0.0,228.3650360107422,235.0,45241.49609375,0.0,3401.521728515625,1.0,280.3577880859375,283.3193054199219,291.2359619140625,295.1475830078125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327630162239075,1.0,0.0,0.0,3.6545722484588623,3.654596328735352,8.911819691093115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.96826171875,0.0,1538.595947265625,1895.4371337890625,0.0,2774.181640625,0.906322181224823,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736783623695374,0.3679151237010956,0.3359788358211517,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432208061218,0.5434471964836121,0.5186387300491333,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869730472564696,0.7658750414848328,0.5360246896743774,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597012519836426,0.3481995463371277,0.3349925279617309,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607002019882202,0.2268869876861572,1.0470025539398191,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.3791175186634063,0.3791175186634063,1.0,1.0,-3.3295376300811768,0.939219057559967,2.3903186321258545,0.1862468272447586,0.8999984860420227,0.8999984860420227,0.0,228.3650360107422,235.0,45241.49609375,0.0,3401.521728515625,1.0,280.3577880859375,283.3193054199219,291.2359619140625,295.1475830078125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327630162239075,1.0,0.0,0.0,3.6545722484588623,3.654596328735352,8.911819691093115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.96826171875,0.0,1538.595947265625,1895.4371337890625,0.0,2774.181640625,0.906322181224823,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715563774108887,0.3669337928295135,0.3353382647037506,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749014139175415,0.5422490835189819,0.5177764296531677,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855359792709352,0.7663098573684692,0.5365595817565918,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580480575561523,0.347828060388565,0.3348543345928192,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592122316360474,0.2266122549772262,1.046632170677185,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.654783308506012,0.3790058195590973,0.3790058195590973,1.0,1.0,-3.327767372131348,0.9383018612861632,2.38946533203125,0.1857564598321914,0.8974004983901978,0.8974004983901978,0.0,230.24703979492188,235.0,46210.5703125,0.0,3408.152587890625,1.0,280.10113525390625,283.1439819335937,291.27459716796875,295.3092041015625,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434028029441833,1.0,0.0,0.0,3.6514134407043457,3.651437520980835,8.896420808923722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.1171875,0.0,1535.913818359375,1895.4371337890625,0.0,2873.5234375,0.9056549668312072,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689512968063354,0.3657348155975342,0.3344046473503113,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720753788948059,0.5407978892326355,0.5165793895721436,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9836159944534302,0.7664644718170166,0.5367740392684937,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559667825698853,0.3472522497177124,0.3344694375991821,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.657304584980011,0.2261602729558944,1.0453448295593262,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553469896316528,0.3787792921066284,0.3787792921066284,1.0,1.0,-3.323455810546875,0.9362255334854126,2.387230396270752,0.1846663802862167,0.8953027129173279,0.8953027129173279,0.0,232.37677001953125,238.0,46272.796875,0.0,3410.3564453125,1.0,280.0581359863281,283.09454345703125,291.2465209960937,295.2476806640625,293.1499938964844,293.1499938964844,280.3500061035156,36251.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482243418693542,1.0,0.0,0.0,3.6458499431610094,3.645873785018921,8.869330940797227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.40380859375,0.0,1530.4393310546875,1895.4371337890625,0.0,2918.642333984375,0.9045071601867676,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654276490211487,0.3647894263267517,0.3332588374614715,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887222290039,0.5392895340919495,0.514857292175293,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813847541809082,0.7689475417137146,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531523108482361,0.3470061123371124,0.3340711295604706,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404195308685,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664840698242,0.3783262073993683,0.3783262073993683,1.0,1.0,-3.3189826011657715,0.9334266781806946,2.3855559825897217,0.1826725006103515,0.8956193923950195,0.8956193923950195,0.0,235.512924194336,241.0,45093.38671875,0.0,3417.90283203125,1.0,280.34210205078125,283.3001708984375,291.1397399902344,295.00128173828125,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344648480415344,1.0,0.0,0.0,3.639812707901001,3.639836549758911,8.839981546771014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3271484375,0.0,1522.9237060546875,1895.4371337890625,0.0,2790.046875,0.9031086564064026,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654276490211487,0.3647894263267517,0.3332588374614715,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887222290039,0.5392895340919495,0.514857292175293,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9813847541809082,0.7689475417137146,0.5381066799163818,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531523108482361,0.3470061123371124,0.3340711295604706,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546387076377869,0.2258404195308685,1.0435696840286257,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664840698242,0.3783262073993683,0.3783262073993683,1.0,1.0,-3.3189826011657715,0.9334266781806946,2.3855559825897217,0.1826725006103515,0.8956193923950195,0.8956193923950195,0.0,235.512924194336,241.0,45093.38671875,0.0,3417.90283203125,1.0,280.34210205078125,283.3001708984375,291.1397399902344,295.00128173828125,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344648480415344,1.0,0.0,0.0,3.639812707901001,3.639836549758911,8.839981546771014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.3271484375,0.0,1522.9237060546875,1895.4371337890625,0.0,2790.046875,0.9031086564064026,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642163634300232,0.3650646805763244,0.3333548009395599,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391068458557129,0.5144972801208496,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730175256729126,0.5407555103302002,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.752345085144043,0.3477677702903747,0.3346484005451202,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179719448089,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778731226921081,0.3778731226921081,1.0,1.0,-3.3244988918304443,0.9339478015899658,2.3905510902404785,0.1818407624959945,0.8986083269119263,0.8986083269119263,0.0,237.40847778320312,244.0,44004.828125,0.0,3441.342041015625,1.0,280.64166259765625,283.5267333984375,291.1202392578125,294.89031982421875,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818316638469696,1.0,0.0,0.0,3.6413826942443848,3.641406536102295,8.847609365147946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.390625,0.0,1523.1624755859375,1895.4371337890625,0.0,2639.98095703125,0.9033276438713074,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642163634300232,0.3650646805763244,0.3333548009395599,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391068458557129,0.5144972801208496,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730175256729126,0.5407555103302002,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.752345085144043,0.3477677702903747,0.3346484005451202,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538711190223694,0.2263179719448089,1.0452024936676023,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778731226921081,0.3778731226921081,1.0,1.0,-3.3244988918304443,0.9339478015899658,2.3905510902404785,0.1818407624959945,0.8986083269119263,0.8986083269119263,0.0,237.40847778320312,244.0,44004.828125,0.0,3441.342041015625,1.0,280.64166259765625,283.5267333984375,291.1202392578125,294.89031982421875,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818316638469696,1.0,0.0,0.0,3.6413826942443848,3.641406536102295,8.847609365147946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.390625,0.0,1523.1624755859375,1895.4371337890625,0.0,2639.98095703125,0.9033276438713074,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636008262634277,0.3657256662845611,0.3339509069919586,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653641939163208,0.5394265055656433,0.5147780179977417,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775847911834717,0.5438878536224365,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521172761917114,0.3489346504211426,0.3357458114624023,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337807178497,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775597214698791,0.3775597214698791,1.0,1.0,-3.335104465484619,0.9365434646606444,2.3985610008239746,0.182063952088356,0.9041638374328612,0.9041638374328612,0.0,239.27137756347656,247.0,43051.49609375,0.0,3476.43798828125,1.0,280.94171142578125,283.7562561035156,291.12890625,294.83306884765625,293.1499938964844,293.1499938964844,280.6499938964844,35702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053324818611145,1.0,0.0,0.0,3.651812314987183,3.651836395263672,8.898364853848761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1865234375,0.0,1532.9598388671875,1895.4371337890625,0.0,2520.27783203125,0.90549898147583,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636008262634277,0.3657256662845611,0.3339509069919586,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653641939163208,0.5394265055656433,0.5147780179977417,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775847911834717,0.5438878536224365,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521172761917114,0.3489346504211426,0.3357458114624023,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537248492240906,0.2271337807178497,1.048917293548584,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604953408241272,0.3775597214698791,0.3775597214698791,1.0,1.0,-3.335104465484619,0.9365434646606444,2.3985610008239746,0.182063952088356,0.9041638374328612,0.9041638374328612,0.0,239.27137756347656,247.0,43051.49609375,0.0,3476.43798828125,1.0,280.94171142578125,283.7562561035156,291.12890625,294.83306884765625,293.1499938964844,293.1499938964844,280.6499938964844,35702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053324818611145,1.0,0.0,0.0,3.651812314987183,3.651836395263672,8.898364853848761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.1865234375,0.0,1532.9598388671875,1895.4371337890625,0.0,2520.27783203125,0.90549898147583,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609931826591492,0.3646736741065979,0.3336456716060638,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623298406600952,0.5380792021751404,0.5141855478286743,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801631569862366,0.7796177864074707,0.5459510087966919,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502120733261108,0.3489295244216919,0.3362614214420318,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787358283996,1.0507041215896606,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772463202476501,0.3772463202476501,1.0,1.0,-3.3392930030822754,0.9370011687278748,2.402291774749756,0.1818709373474121,0.9045624732971193,0.9045624732971193,0.0,242.6466064453125,250.0,44165.2421875,0.0,3505.383056640625,1.0,280.65777587890625,283.5448608398437,291.23223876953125,295.0789794921875,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222619295120239,1.0,0.0,0.0,3.660160779953003,3.660184860229492,8.939096574067662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.6357421875,0.0,1542.9647216796875,1895.4371337890625,0.0,2676.537353515625,0.9074021577835084,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609931826591492,0.3646736741065979,0.3336456716060638,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623298406600952,0.5380792021751404,0.5141855478286743,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801631569862366,0.7796177864074707,0.5459510087966919,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502120733261108,0.3489295244216919,0.3362614214420318,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.2270787358283996,1.0507041215896606,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627257466316223,0.3772463202476501,0.3772463202476501,1.0,1.0,-3.3392930030822754,0.9370011687278748,2.402291774749756,0.1818709373474121,0.9045624732971193,0.9045624732971193,0.0,242.6466064453125,250.0,44165.2421875,0.0,3505.383056640625,1.0,280.65777587890625,283.5448608398437,291.23223876953125,295.0789794921875,293.1499938964844,293.1499938964844,280.3500061035156,35795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222619295120239,1.0,0.0,0.0,3.660160779953003,3.660184860229492,8.939096574067662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.6357421875,0.0,1542.9647216796875,1895.4371337890625,0.0,2676.537353515625,0.9074021577835084,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587159276008606,0.3635463118553161,0.3329166173934936,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598445653915405,0.536754310131073,0.513253390789032,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798250317573547,0.5463657379150391,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483968138694763,0.3484181463718414,0.3360422849655151,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427624702454,0.2266237139701843,1.04978346824646,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635171175003052,0.3770896196365356,0.3770896196365356,1.0,1.0,-3.336430072784424,0.935585618019104,2.4008445739746094,0.1812227517366409,0.903145968914032,0.903145968914032,0.0,244.9002227783203,250.0,45144.01953125,0.0,3511.553466796875,1.0,280.4009094238281,283.36590576171875,291.26666259765625,295.2371826171875,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833882749080658,1.0,0.0,0.0,3.6618707180023193,3.6618947982788086,8.947450282903446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.33154296875,0.0,1545.649169921875,1895.4371337890625,0.0,2784.619140625,0.9078179001808168,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7559704780578613,0.3621547818183899,0.3318482935428619,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958640098572,0.5351213812828064,0.5119292736053467,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760274291038512,0.7796987891197205,0.5464169979095459,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461526989936829,0.3476458489894867,0.3355161547660827,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6482088565826416,0.2259280383586883,1.0476280450820925,284.8907470703125,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360355377197,0.37685626745224,0.37685626745224,1.0,1.0,-3.330395221710205,0.9329085946083068,2.397486686706543,0.1800150871276855,0.9021964073181152,0.9021964073181152,0.0,247.38180541992188,253.0,45202.86328125,0.0,3511.626708984375,1.0,280.3580322265625,283.31231689453125,291.23370361328125,295.1712951660156,293.1499938964844,293.1499938964844,280.04998779296875,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393008708953857,1.0,0.0,0.0,3.66130256652832,3.6613266468048096,8.944674050326284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.15380859375,0.0,1545.6820068359375,1895.4371337890625,0.0,2835.183837890625,0.9077803492546082,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503094673156738,0.3589380979537964,0.3293162584304809,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166379928589,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075475215912,0.7788611054420471,0.5461409687995911,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414263486862183,0.345623254776001,0.3339854776859283,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843706130981,0.2240628004074096,1.0410404205322266,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262671470642,0.3763895332813263,0.3763895332813263,1.0,1.0,-3.3134467601776123,0.9259123206138612,2.3875343799591064,0.1770257502794265,0.8971534371376038,0.8971534371376038,0.0,252.20802307128903,256.0,46102.8984375,0.0,3499.664306640625,1.0,280.0581970214844,283.0778503417969,291.20721435546875,295.2066345214844,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514295816421509,1.0,0.0,0.0,3.653335571289064,3.653359651565552,8.90578974122036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.23583984375,0.0,1538.632080078125,1895.4371337890625,0.0,2948.662109375,0.9061627984046936,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503094673156738,0.3589380979537964,0.3293162584304809,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.850839376449585,0.5313166379928589,0.5087556838989258,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.971075475215912,0.7788611054420471,0.5461409687995911,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414263486862183,0.345623254776001,0.3339854776859283,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435843706130981,0.2240628004074096,1.0410404205322266,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262671470642,0.3763895332813263,0.3763895332813263,1.0,1.0,-3.3134467601776123,0.9259123206138612,2.3875343799591064,0.1770257502794265,0.8971534371376038,0.8971534371376038,0.0,252.20802307128903,256.0,46102.8984375,0.0,3499.664306640625,1.0,280.0581970214844,283.0778503417969,291.20721435546875,295.2066345214844,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514295816421509,1.0,0.0,0.0,3.653335571289064,3.653359651565552,8.90578974122036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.23583984375,0.0,1538.632080078125,1895.4371337890625,0.0,2948.662109375,0.9061627984046936,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462348937988281,0.3570787012577057,0.327369749546051,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689684867859,0.5287857055664062,0.5060902833938599,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.967827558517456,0.7801209688186646,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379536032676697,0.3444008231163025,0.3326846063137054,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438522338867,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.375922828912735,0.375922828912735,1.0,1.0,-3.299006938934326,0.9197643399238586,2.3792426586151123,0.1741147935390472,0.8969998955726624,0.8969998955726624,0.0,255.6584625244141,244.0,44797.484375,0.0,3485.80712890625,1.0,280.3421630859375,283.2756042480469,291.095458984375,294.9417419433594,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349345326423645,1.0,0.0,0.0,3.6468780040740967,3.646902084350586,8.874333730091166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8994140625,0.0,1530.8575439453125,1895.4371337890625,0.0,2794.42724609375,0.9046933054924012,1.0,0.0,3.0,1.0,0.0
