time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462348937988281,0.3570787012577057,0.327369749546051,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463689684867859,0.5287857055664062,0.5060902833938599,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.967827558517456,0.7801209688186646,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379536032676697,0.3444008231163025,0.3326846063137054,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438522338867,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644891500473022,0.375922828912735,0.375922828912735,1.0,1.0,-3.299006938934326,0.9197643399238586,2.3792426586151123,0.1741147935390472,0.8969998955726624,0.8969998955726624,0.0,255.6584625244141,244.0,44797.484375,0.0,3485.80712890625,1.0,280.3421630859375,283.2756042480469,291.095458984375,294.9417419433594,293.1499938964844,293.1499938964844,280.6499938964844,36155.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349345326423645,1.0,0.0,0.0,3.6468780040740967,3.646902084350586,8.874333730091166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8994140625,0.0,1530.8575439453125,1895.4371337890625,0.0,2794.42724609375,0.9046933054924012,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484727501869202,0.3564616441726684,0.3264347612857818,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488701581954956,0.5275904536247253,0.504540741443634,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403858304023743,0.3442024886608124,0.3321153819561004,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226377248764,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759113550186157,0.3759113550186157,1.0,1.0,-3.2919883728027344,0.9173527956008912,2.3746354579925537,0.1734240055084228,0.8993625044822693,0.8993625044822693,0.0,250.8816833496093,232.0,43558.98828125,0.0,3442.827392578125,1.0,280.6417236328125,283.49371337890625,291.0742492675781,294.82049560546875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170630931854248,1.0,0.0,0.0,3.647054672241211,3.647078514099121,8.875193202584342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.47216796875,0.0,1529.74609375,1895.4371337890625,0.0,2628.382568359375,0.9046198725700378,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484727501869202,0.3564616441726684,0.3264347612857818,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488701581954956,0.5275904536247253,0.504540741443634,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830050587654114,0.5482833981513977,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403858304023743,0.3442024886608124,0.3321153819561004,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125893592834,0.2220226377248764,1.0300348997116089,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608499884605408,0.3759113550186157,0.3759113550186157,1.0,1.0,-3.2919883728027344,0.9173527956008912,2.3746354579925537,0.1734240055084228,0.8993625044822693,0.8993625044822693,0.0,250.8816833496093,232.0,43558.98828125,0.0,3442.827392578125,1.0,280.6417236328125,283.49371337890625,291.0742492675781,294.82049560546875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170630931854248,1.0,0.0,0.0,3.647054672241211,3.647078514099121,8.875193202584342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.47216796875,0.0,1529.74609375,1895.4371337890625,0.0,2628.382568359375,0.9046198725700378,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541398406028748,0.3564147353172302,0.3259592950344085,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095890045166,0.5270582437515259,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865353226661682,0.5503684878349304,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461401224136353,0.3445876538753509,0.3320137858390808,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462956070899963,0.2219299376010894,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3758998811244964,0.3758998811244964,1.0,1.0,-3.289524793624878,0.9164918065071106,2.373032808303833,0.1733111292123794,0.904102861881256,0.904102861881256,0.0,242.020263671875,220.0,42411.109375,0.0,3387.446044921875,1.0,280.9417419433594,283.7132263183594,291.07769775390625,294.7481384277344,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026208877563477,1.0,0.0,0.0,3.655214786529541,3.6552388668060303,8.914953468774911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.02880859375,0.0,1537.2177734375,1895.4371337890625,0.0,2495.41162109375,0.9063009023666382,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541398406028748,0.3564147353172302,0.3259592950344085,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552095890045166,0.5270582437515259,0.5035661458969116,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.7865353226661682,0.5503684878349304,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461401224136353,0.3445876538753509,0.3320137858390808,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462956070899963,0.2219299376010894,1.0274559259414673,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558456420898438,0.3758998811244964,0.3758998811244964,1.0,1.0,-3.289524793624878,0.9164918065071106,2.373032808303833,0.1733111292123794,0.904102861881256,0.904102861881256,0.0,242.020263671875,220.0,42411.109375,0.0,3387.446044921875,1.0,280.9417419433594,283.7132263183594,291.07769775390625,294.7481384277344,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026208877563477,1.0,0.0,0.0,3.655214786529541,3.6552388668060303,8.914953468774911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.02880859375,0.0,1537.2177734375,1895.4371337890625,0.0,2495.41162109375,0.9063009023666382,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574427127838135,0.3559240996837616,0.3256237506866455,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589539527893066,0.5263543128967285,0.5030054450035095,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985763132572174,0.7874914407730103,0.5512441396713257,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495346665382385,0.3445173799991607,0.3319469392299652,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491321921348572,0.2217410951852798,1.0262808799743652,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530196070671082,0.3758941292762756,0.3758941292762756,1.0,1.0,-3.288014411926269,0.9159624576568604,2.372051954269409,0.1733397543430328,0.9036787748336792,0.9036787748336792,0.0,237.07861328125,220.0,43357.1953125,0.0,3356.279541015625,1.0,280.6984558105469,283.5481872558594,291.1711120605469,294.98931884765625,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120183944702148,1.0,0.0,0.0,3.658912420272827,3.658936262130737,8.932998980526463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.13427734375,0.0,1541.72265625,1895.4371337890625,0.0,2581.79296875,0.9071105718612672,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601180076599121,0.3549276888370514,0.3247435390949249,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621349334716797,0.5251232385635376,0.5018748641014099,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895108938217164,0.7877140045166016,0.5514560341835022,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524517178535461,0.3440638184547424,0.3314944803714752,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515332460403442,0.2212696969509124,1.023883819580078,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498264074325562,0.3757809996604919,0.3757809996604919,1.0,1.0,-3.282432794570923,0.91379052400589,2.368642091751098,0.1726478785276413,0.9036120772361756,0.9036120772361756,0.0,232.42605590820312,208.0,43425.8515625,0.0,3317.6123046875,1.0,280.6578063964844,283.4966125488281,291.1767272949219,294.9816589355469,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184918761253357,1.0,0.0,0.0,3.66066837310791,3.6606924533844,8.941575515564182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.13818359375,0.0,1544.12548828125,1895.4371337890625,0.0,2641.603271484375,0.907568097114563,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649222612380981,0.3521215915679931,0.3221503794193268,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680631518363953,0.5217270851135254,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870302796363831,0.5509849786758423,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578597664833069,0.3424161076545715,0.3298373222351074,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193354368209,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755547702312469,0.3755547702312469,1.0,1.0,-3.2637085914611816,0.9069015383720398,2.356806993484497,0.1703481525182724,0.9002314805984497,0.9002314805984497,0.0,223.10061645507807,196.0,44330.359375,0.0,3223.814208984375,1.0,280.358154296875,283.2582397460937,291.17254638671875,295.0605163574219,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347892761230469,1.0,0.0,0.0,3.658279180526733,3.658303260803223,8.929908403843001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.22216796875,0.0,1543.02294921875,1895.4371337890625,0.0,2793.072509765625,0.90716814994812,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649222612380981,0.3521215915679931,0.3221503794193268,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680631518363953,0.5217270851135254,0.4986401498317718,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870302796363831,0.5509849786758423,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578597664833069,0.3424161076545715,0.3298373222351074,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558331251144409,0.2197193354368209,1.0162596702575684,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755547702312469,0.3755547702312469,1.0,1.0,-3.2637085914611816,0.9069015383720398,2.356806993484497,0.1703481525182724,0.9002314805984497,0.9002314805984497,0.0,223.10061645507807,196.0,44330.359375,0.0,3223.814208984375,1.0,280.358154296875,283.2582397460937,291.17254638671875,295.0605163574219,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347892761230469,1.0,0.0,0.0,3.658279180526733,3.658303260803223,8.929908403843001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.22216796875,0.0,1543.02294921875,1895.4371337890625,0.0,2793.072509765625,0.90716814994812,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688383460044861,0.3486908972263336,0.3189261555671692,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730948567390442,0.5175551176071167,0.494596004486084,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858211398124695,0.545799970626831,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624273300170898,0.3401070535182953,0.3275089561939239,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175750285387039,1.0058650970458984,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761713027954,0.3753285109996795,0.3753285109996795,1.0,1.0,-3.232426166534424,0.8957972526550293,2.3366289138793945,0.1674497872591018,0.8940398097038269,0.8940398097038269,0.0,214.23989868164065,184.0,45065.80078125,0.0,3107.37451171875,1.0,280.0582275390625,283.0163879394531,291.13916015625,295.0803527832031,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461998701095581,1.0,0.0,0.0,3.646071434020996,3.646095514297485,8.870408692018827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.4248046875,0.0,1531.416259765625,1895.4371337890625,0.0,2899.69140625,0.9046162962913512,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688383460044861,0.3486908972263336,0.3189261555671692,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730948567390442,0.5175551176071167,0.494596004486084,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858211398124695,0.545799970626831,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624273300170898,0.3401070535182953,0.3275089561939239,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175750285387039,1.0058650970458984,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761713027954,0.3753285109996795,0.3753285109996795,1.0,1.0,-3.232426166534424,0.8957972526550293,2.3366289138793945,0.1674497872591018,0.8940398097038269,0.8940398097038269,0.0,214.23989868164065,184.0,45065.80078125,0.0,3107.37451171875,1.0,280.0582275390625,283.0163879394531,291.13916015625,295.0803527832031,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461998701095581,1.0,0.0,0.0,3.646071434020996,3.646095514297485,8.870408692018827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.4248046875,0.0,1531.416259765625,1895.4371337890625,0.0,2899.69140625,0.9046162962913512,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739643454551697,0.3465774357318878,0.3163151443004608,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792736530303955,0.5146055221557617,0.491083025932312,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799641609192,0.5307750701904297,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.767938494682312,0.3385665416717529,0.3254488408565521,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632838845252991,0.2158935666084289,0.9958690404891968,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235511898994446,0.3755194544792175,0.3755194544792175,1.0,1.0,-3.19352650642395,0.8833878040313721,2.310138702392578,0.1632755994796753,0.8924735188484192,0.8924735188484192,0.0,204.6357879638672,172.0,43515.16796875,0.0,2970.940185546875,1.0,280.34197998046875,283.2019958496094,291.0160217285156,294.7918701171875,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281257748603821,1.0,0.0,0.0,3.6345388889312735,3.634562969207764,8.814383818389615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0078125,0.0,1518.220947265625,1895.4371337890625,0.0,2731.00537109375,0.9020281434059144,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.7739643454551697,0.3465774357318878,0.3163151443004608,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8792736530303955,0.5146055221557617,0.491083025932312,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9990000128746032,0.7890799641609192,0.5307750701904297,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.767938494682312,0.3385665416717529,0.3254488408565521,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.6632838845252991,0.2158935666084289,0.9958690404891968,284.7465515136719,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7464904785156,1.0,0.6235511898994446,0.3755194544792175,0.3755194544792175,1.0,1.0,-3.19352650642395,0.8833878040313721,2.310138702392578,0.1632755994796753,0.8924735188484192,0.8924735188484192,0.0,204.6357879638672,172.0,43515.16796875,0.0,2970.940185546875,1.0,280.34197998046875,283.2019958496094,291.0160217285156,294.7918701171875,293.1499938964844,293.1499938964844,280.6499938964844,36293.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281257748603821,1.0,0.0,0.0,3.6345388889312735,3.634562969207764,8.814383818389615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.0078125,0.0,1518.220947265625,1895.4371337890625,0.0,2731.00537109375,0.9020281434059144,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822678089141846,0.3456761538982391,0.3149491846561432,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186646461487,0.5129485130310059,0.4889164566993713,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160012245178,0.5121554136276245,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763562202453613,0.3379988074302673,0.324350506067276,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572967529297,0.2150255143642425,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129487156867981,0.3757103979587555,0.3757103979587555,1.0,1.0,-3.1577682495117188,0.8719927072525024,2.285775661468506,0.1601127684116363,0.8931967616081238,0.8931967616081238,0.0,193.639892578125,160.0,42027.23828125,0.0,2837.3583984375,1.0,280.6416015625,283.4078674316406,290.9831237792969,294.6434020996094,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077859282493591,1.0,0.0,0.0,3.628819704055786,3.628843545913696,8.786664693616331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.291015625,0.0,1510.7703857421875,1895.4371337890625,0.0,2542.819091796875,0.9006514549255371,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822678089141846,0.3456761538982391,0.3149491846561432,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186646461487,0.5129485130310059,0.4889164566993713,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160012245178,0.5121554136276245,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763562202453613,0.3379988074302673,0.324350506067276,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700572967529297,0.2150255143642425,0.9893822073936462,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129487156867981,0.3757103979587555,0.3757103979587555,1.0,1.0,-3.1577682495117188,0.8719927072525024,2.285775661468506,0.1601127684116363,0.8931967616081238,0.8931967616081238,0.0,193.639892578125,160.0,42027.23828125,0.0,2837.3583984375,1.0,280.6416015625,283.4078674316406,290.9831237792969,294.6434020996094,293.1499938964844,293.1499938964844,280.95001220703125,36139.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077859282493591,1.0,0.0,0.0,3.628819704055786,3.628843545913696,8.786664693616331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.291015625,0.0,1510.7703857421875,1895.4371337890625,0.0,2542.819091796875,0.9006514549255371,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872220277786255,0.3454274833202362,0.314454048871994,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.894313395023346,0.5123612880706787,0.4880694150924682,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012261390686035,0.5020025372505188,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813760042190552,0.3379166424274444,0.3239977061748504,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742426156997681,0.214800477027893,0.9870822429656982,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075739860534668,0.3758058845996856,0.3758058845996856,1.0,1.0,-3.1407573223114014,0.8665732741355896,2.274183988571167,0.1586270332336425,0.8949341773986816,0.8949341773986816,0.0,187.8969268798828,160.0,40896.8359375,0.0,2772.030517578125,1.0,280.89813232421875,283.5746765136719,290.9518737792969,294.4935913085937,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961817383766174,1.0,0.0,0.0,3.6285202503204346,3.6285440921783447,8.78521518643538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.076171875,0.0,1509.6187744140625,1895.4371337890625,0.0,2436.568359375,0.9005441069602966,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928023934364319,0.3452958464622497,0.3141347765922546,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005704522132874,0.5119146108627319,0.4874271154403686,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064806461334229,0.4912721216678619,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870107293128967,0.3379551470279693,0.3238033950328827,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790310144424438,0.2147059738636016,0.985487163066864,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021896004676819,0.3760955333709717,0.3760955333709717,1.0,1.0,-3.1245479583740234,0.8619210124015808,2.262626886367798,0.1577278971672058,0.896105170249939,0.896105170249939,0.0,182.01336669921875,163.0,40637.6328125,0.0,2708.189453125,1.0,280.9415283203125,283.614990234375,290.97711181640625,294.546142578125,293.1499938964844,293.1499938964844,281.25,35940.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905585765838623,1.0,0.0,0.0,3.630483388900757,3.630507230758667,8.794723953542416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.765625,0.0,1511.12158203125,1895.4371337890625,0.0,2385.43701171875,0.9008883833885192,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996757626533508,0.3452485203742981,0.3137970566749573,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315896987915,0.5112941861152649,0.4865165054798126,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171641230583191,0.4785536825656891,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941083908081055,0.3382723033428192,0.3237838745117187,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089596748352,0.2147937566041946,0.9843297004699708,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964162945747375,0.3766748607158661,0.3766748607158661,1.0,1.0,-3.106318950653076,0.8574243783950806,2.248894453048706,0.1573294401168823,0.9014908671379088,0.9014908671379088,0.0,175.2238311767578,166.0,39553.83203125,0.0,2636.22021484375,1.0,281.2416076660156,283.8358154296875,290.9730529785156,294.4704284667969,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764086127281189,1.0,0.0,0.0,3.640733480453491,3.640757322311402,8.844454555401171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.89794921875,0.0,1520.698974609375,1895.4371337890625,0.0,2257.955810546875,0.9030216336250304,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996757626533508,0.3452485203742981,0.3137970566749573,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315896987915,0.5112941861152649,0.4865165054798126,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171641230583191,0.4785536825656891,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941083908081055,0.3382723033428192,0.3237838745117187,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089596748352,0.2147937566041946,0.9843297004699708,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964162945747375,0.3766748607158661,0.3766748607158661,1.0,1.0,-3.106318950653076,0.8574243783950806,2.248894453048706,0.1573294401168823,0.9014908671379088,0.9014908671379088,0.0,175.2238311767578,166.0,39553.83203125,0.0,2636.22021484375,1.0,281.2416076660156,283.8358154296875,290.9730529785156,294.4704284667969,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764086127281189,1.0,0.0,0.0,3.640733480453491,3.640757322311402,8.844454555401171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.89794921875,0.0,1520.698974609375,1895.4371337890625,0.0,2257.955810546875,0.9030216336250304,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016718029975891,0.3436806499958038,0.3127813041210174,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577800750732,0.5091795325279236,0.4849494695663452,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242115020752,0.4735479354858398,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966454029083252,0.3375563323497772,0.3233882486820221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.214219719171524,0.9825635552406312,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934403538703918,0.3772541582584381,0.3772541582584381,1.0,1.0,-3.0945980548858643,0.8550761342048645,2.2395219802856445,0.157905712723732,0.9014391899108888,0.9014391899108888,0.0,172.4274139404297,169.0,40412.015625,0.0,2598.6259765625,1.0,280.9578552246094,283.60894775390625,291.0648803710937,294.68878173828125,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933033108711243,1.0,0.0,0.0,3.648274421691896,3.6482982635498047,8.881131066118542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.82958984375,0.0,1529.899169921875,1895.4371337890625,0.0,2410.363525390625,0.9047563672065736,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016718029975891,0.3436806499958038,0.3127813041210174,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577800750732,0.5091795325279236,0.4849494695663452,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.824242115020752,0.4735479354858398,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966454029083252,0.3375563323497772,0.3233882486820221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240719795227,0.214219719171524,0.9825635552406312,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934403538703918,0.3772541582584381,0.3772541582584381,1.0,1.0,-3.0945980548858643,0.8550761342048645,2.2395219802856445,0.157905712723732,0.9014391899108888,0.9014391899108888,0.0,172.4274139404297,169.0,40412.015625,0.0,2598.6259765625,1.0,280.9578552246094,283.60894775390625,291.0648803710937,294.68878173828125,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933033108711243,1.0,0.0,0.0,3.648274421691896,3.6482982635498047,8.881131066118542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.82958984375,0.0,1529.899169921875,1895.4371337890625,0.0,2410.363525390625,0.9047563672065736,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988556027412415,0.340815782546997,0.3104729950428009,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.505608320236206,0.4819062948226928,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275477290153503,0.4749031662940979,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945680022239685,0.3356409072875976,0.3218560218811035,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126611471176147,0.9767282605171204,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918141007423401,0.3775461316108703,0.3775461316108703,1.0,1.0,-3.080939054489136,0.8512982726097107,2.2296407222747803,0.1574930697679519,0.8985583782196045,0.8985583782196045,0.0,172.52088928222656,172.0,41328.5234375,0.0,2572.767822265625,1.0,280.65826416015625,283.3697509765625,291.0516967773437,294.7575378417969,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106785416603088,1.0,0.0,0.0,3.647931337356568,3.6479554176330566,8.879461006472411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.38671875,0.0,1531.08154296875,1895.4371337890625,0.0,2569.443115234375,0.9048155546188354,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988556027412415,0.340815782546997,0.3104729950428009,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.505608320236206,0.4819062948226928,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275477290153503,0.4749031662940979,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945680022239685,0.3356409072875976,0.3218560218811035,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857734680176,0.2126611471176147,0.9767282605171204,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918141007423401,0.3775461316108703,0.3775461316108703,1.0,1.0,-3.080939054489136,0.8512982726097107,2.2296407222747803,0.1574930697679519,0.8985583782196045,0.8985583782196045,0.0,172.52088928222656,172.0,41328.5234375,0.0,2572.767822265625,1.0,280.65826416015625,283.3697509765625,291.0516967773437,294.7575378417969,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106785416603088,1.0,0.0,0.0,3.647931337356568,3.6479554176330566,8.879461006472411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.38671875,0.0,1531.08154296875,1895.4371337890625,0.0,2569.443115234375,0.9048155546188354,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952319383621216,0.3389525711536407,0.3085067570209503,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.5029572248458862,0.4791035056114197,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308605551719666,0.4781889915466308,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914096713066101,0.3342393040657043,0.3203442990779876,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703174352646,0.97011399269104,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.591028094291687,0.3778380751609802,0.3778380751609802,1.0,1.0,-3.0693798065185547,0.8482000231742859,2.221179723739624,0.1571620106697082,0.9006054401397705,0.9006054401397705,0.0,173.59947204589844,175.0,40115.8828125,0.0,2556.27685546875,1.0,280.9421691894531,283.5668334960937,290.9112854003906,294.4764709472656,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958141565322876,1.0,0.0,0.0,3.649903535842896,3.6499276161193848,8.889064702088945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.4111328125,0.0,1532.5203857421875,1895.4371337890625,0.0,2433.21826171875,0.9052138924598694,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952319383621216,0.3389525711536407,0.3085067570209503,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.5029572248458862,0.4791035056114197,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308605551719666,0.4781889915466308,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914096713066101,0.3342393040657043,0.3203442990779876,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703174352646,0.97011399269104,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.591028094291687,0.3778380751609802,0.3778380751609802,1.0,1.0,-3.0693798065185547,0.8482000231742859,2.221179723739624,0.1571620106697082,0.9006054401397705,0.9006054401397705,0.0,173.59947204589844,175.0,40115.8828125,0.0,2556.27685546875,1.0,280.9421691894531,283.5668334960937,290.9112854003906,294.4764709472656,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958141565322876,1.0,0.0,0.0,3.649903535842896,3.6499276161193848,8.889064702088945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.4111328125,0.0,1532.5203857421875,1895.4371337890625,0.0,2433.21826171875,0.9052138924598694,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935751676559448,0.3378807306289673,0.3077794909477234,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017296433448792,0.5015355944633484,0.4779984354972839,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321073651313782,0.4799689054489136,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.789947509765625,0.3335011899471283,0.3198084533214569,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857948303223,0.2105471342802047,0.9674314856529236,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909433364868164,0.3779840469360351,0.3779840469360351,1.0,1.0,-3.0654489994049072,0.8472678661346436,2.218181133270264,0.1572528928518295,0.8988959193229675,0.8988959193229675,0.0,174.2848663330078,175.0,40974.36328125,0.0,2552.35400390625,1.0,280.6986999511719,283.3999938964844,290.9747009277344,294.6662902832031,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80229252576828,1.0,0.0,0.0,3.649746656417847,3.649770498275757,8.888300158105267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.26171875,0.0,1532.9708251953125,1895.4371337890625,0.0,2492.40380859375,0.905185043811798,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910555005073547,0.3364309072494507,0.3066546022891998,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990162014961243,0.499724417924881,0.4764874875545501,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326342701911926,0.4826661050319671,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877479195594788,0.3324798345565796,0.3190014064311981,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779457330703735,0.2096090018749237,0.9638677835464478,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909140110015869,0.3781094849109649,0.3781094849109649,1.0,1.0,-3.0602710247039795,0.8458609580993652,2.2144100666046143,0.15716253221035,0.8975052833557129,0.8975052833557129,0.0,175.35784912109375,178.0,40995.35546875,0.0,2548.085693359375,1.0,280.65771484375,283.34765625,290.9670104980469,294.6319580078125,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061656355857849,1.0,0.0,0.0,3.647094011306762,3.647118091583252,8.875384764905903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.453125,0.0,1530.680908203125,1895.4371337890625,0.0,2527.92822265625,0.90468031167984,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863627076148987,0.3345459997653961,0.3047629296779632,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307166099548,0.4970806539058685,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346487879753113,0.488084614276886,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835378646850586,0.3310893177986145,0.3175731003284454,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.208102285861969,0.9569634199142456,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950899124146,0.3783603310585022,0.3783603310585022,1.0,1.0,-3.051248550415039,0.8434934020042419,2.2077553272247314,0.1569908708333969,0.8991952538490295,0.8991952538490295,0.0,177.58387756347656,181.0,39786.61328125,0.0,2542.532958984375,1.0,280.942138671875,283.5473327636719,290.8578491210937,294.39654541015625,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918534874916077,1.0,0.0,0.0,3.646902084350586,3.646925926208496,8.87445082753402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.64453125,0.0,1529.61572265625,1895.4371337890625,0.0,2397.189453125,0.9045841693878174,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863627076148987,0.3345459997653961,0.3047629296779632,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307166099548,0.4970806539058685,0.4737924933433532,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346487879753113,0.488084614276886,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835378646850586,0.3310893177986145,0.3175731003284454,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.208102285861969,0.9569634199142456,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950899124146,0.3783603310585022,0.3783603310585022,1.0,1.0,-3.051248550415039,0.8434934020042419,2.2077553272247314,0.1569908708333969,0.8991952538490295,0.8991952538490295,0.0,177.58387756347656,181.0,39786.61328125,0.0,2542.532958984375,1.0,280.942138671875,283.5473327636719,290.8578491210937,294.39654541015625,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918534874916077,1.0,0.0,0.0,3.646902084350586,3.646925926208496,8.87445082753402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.64453125,0.0,1529.61572265625,1895.4371337890625,0.0,2397.189453125,0.9045841693878174,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830933332443237,0.333560973405838,0.3038052320480346,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967670440674,0.4954313635826111,0.4721384644508362,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378577828407288,0.4925109148025512,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805798053741455,0.3304774761199951,0.3169232606887817,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071574926376342,0.9525552988052368,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917861461639404,0.3786111772060394,0.3786111772060394,1.0,1.0,-3.047344923019409,0.8428493738174438,2.204495668411255,0.157388150691986,0.9035011529922484,0.9035011529922484,0.0,179.5640869140625,184.0,38705.59765625,0.0,2545.422607421875,1.0,281.24176025390625,283.7708435058594,290.8152770996094,294.2666931152344,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751381397247314,1.0,0.0,0.0,3.654130935668945,3.6541550159454346,8.909668167689233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.57958984375,0.0,1536.1890869140625,1895.4371337890625,0.0,2246.600341796875,0.9060726165771484,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830933332443237,0.333560973405838,0.3038052320480346,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967670440674,0.4954313635826111,0.4721384644508362,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378577828407288,0.4925109148025512,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805798053741455,0.3304774761199951,0.3169232606887817,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071574926376342,0.9525552988052368,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917861461639404,0.3786111772060394,0.3786111772060394,1.0,1.0,-3.047344923019409,0.8428493738174438,2.204495668411255,0.157388150691986,0.9035011529922484,0.9035011529922484,0.0,179.5640869140625,184.0,38705.59765625,0.0,2545.422607421875,1.0,281.24176025390625,283.7708435058594,290.8152770996094,294.2666931152344,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751381397247314,1.0,0.0,0.0,3.654130935668945,3.6541550159454346,8.909668167689233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.57958984375,0.0,1536.1890869140625,1895.4371337890625,0.0,2246.600341796875,0.9060726165771484,1.0,0.0,3.0,1.0,0.0
