time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787237167358398,0.3313134312629699,0.3023225963115692,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240277290344,0.4925636947154999,0.4700087904930115,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389536142349243,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767760753631592,0.3290653824806213,0.3160238265991211,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173401117324,0.9476659297943116,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358865737915,0.3788214921951294,0.3788214921951294,1.0,1.0,-3.042905569076538,0.8419091105461121,2.200996398925781,0.1577274203300476,0.9023424983024596,0.9023424983024596,0.0,182.17079162597656,187.0,39558.77734375,0.0,2550.528564453125,1.0,280.957763671875,283.5460510253906,290.899658203125,294.47186279296875,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790554404258728,1.0,0.0,0.0,3.6579396724700928,3.657963752746582,8.92825084974902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.34765625,0.0,1541.423095703125,1895.4371337890625,0.0,2385.39892578125,0.9069868922233582,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787237167358398,0.3313134312629699,0.3023225963115692,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240277290344,0.4925636947154999,0.4700087904930115,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389536142349243,0.4982132315635681,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767760753631592,0.3290653824806213,0.3160238265991211,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173401117324,0.9476659297943116,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927358865737915,0.3788214921951294,0.3788214921951294,1.0,1.0,-3.042905569076538,0.8419091105461121,2.200996398925781,0.1577274203300476,0.9023424983024596,0.9023424983024596,0.0,182.17079162597656,187.0,39558.77734375,0.0,2550.528564453125,1.0,280.957763671875,283.5460510253906,290.899658203125,294.47186279296875,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790554404258728,1.0,0.0,0.0,3.6579396724700928,3.657963752746582,8.92825084974902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.34765625,0.0,1541.423095703125,1895.4371337890625,0.0,2385.39892578125,0.9069868922233582,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721998691558838,0.3278793692588806,0.2996092438697815,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883633852005005,0.4664816260337829,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.837354302406311,0.506151020526886,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710180282592773,0.326600044965744,0.3140721917152405,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.2034450769424438,0.939083218574524,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128761291504,0.3790318071842193,0.3790318071842193,1.0,1.0,-3.032288074493408,0.8388771414756775,2.193410873413086,0.1573265939950943,0.8982827663421631,0.8982827663421631,0.0,185.668701171875,190.0,40417.0234375,0.0,2548.5224609375,1.0,280.658203125,283.3061218261719,290.8815002441406,294.5328063964844,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077701926231384,1.0,0.0,0.0,3.653294086456299,3.653318166732788,8.905587378649216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7802734375,0.0,1537.923583984375,1895.4371337890625,0.0,2542.674560546875,0.9060941934585572,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721998691558838,0.3278793692588806,0.2996092438697815,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883633852005005,0.4664816260337829,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.837354302406311,0.506151020526886,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710180282592773,0.326600044965744,0.3140721917152405,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607280373573303,0.2034450769424438,0.939083218574524,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128761291504,0.3790318071842193,0.3790318071842193,1.0,1.0,-3.032288074493408,0.8388771414756775,2.193410873413086,0.1573265939950943,0.8982827663421631,0.8982827663421631,0.0,185.668701171875,190.0,40417.0234375,0.0,2548.5224609375,1.0,280.658203125,283.3061218261719,290.8815002441406,294.5328063964844,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077701926231384,1.0,0.0,0.0,3.653294086456299,3.653318166732788,8.905587378649216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7802734375,0.0,1537.923583984375,1895.4371337890625,0.0,2542.674560546875,0.9060941934585572,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689141035079956,0.3264746963977813,0.2981977462768554,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745536208152771,0.4865238070487976,0.4646055102348327,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367103934288025,0.510193407535553,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680535316467285,0.3255020081996918,0.3129689991474151,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577393412590027,0.2023373246192932,0.93411123752594,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360955238342,0.3791369795799255,0.3791369795799255,1.0,1.0,-3.0258901119232178,0.8369948267936707,2.188895463943481,0.1569356322288513,0.8989206552505493,0.8989206552505493,0.0,187.4313201904297,190.0,39372.140625,0.0,2545.532470703125,1.0,280.9013977050781,283.46209716796875,290.7640075683594,294.2657775878906,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990596294403076,1.0,0.0,0.0,3.6510202884674072,3.651044368743897,8.894505185708113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.2119140625,0.0,1535.0802001953125,1895.4371337890625,0.0,2462.830322265625,0.9056114554405212,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664288282394409,0.325483113527298,0.2972367107868194,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717578649520874,0.4851111769676208,0.4631933569908142,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366261720657349,0.5134935975074768,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657537460327148,0.3247148096561432,0.3121786415576935,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553261876106262,0.2014374732971191,0.9300163388252258,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939040184020996,0.3792672157287597,0.3792672157287597,1.0,1.0,-3.02112889289856,0.83572918176651,2.1853997707366943,0.156775876879692,0.8991411328315735,0.8991411328315735,0.0,188.90049743652344,193.0,39157.6796875,0.0,2544.12158203125,1.0,280.9422302246094,283.5037841796875,290.73004150390625,294.23907470703125,293.1499938964844,293.1499938964844,281.25,36053.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925251722335815,1.0,0.0,0.0,3.6505846977233887,3.650608777999878,8.89238265244785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.3583984375,0.0,1534.2191162109375,1895.4371337890625,0.0,2403.290771484375,0.9054526686668396,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626227736473083,0.3241377472877502,0.2959557771682739,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830076992511749,0.4611108005046844,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375328779220581,0.5189955234527588,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622297406196594,0.3237157762050628,0.3111704289913177,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000771611928939,0.9237853288650512,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946395397186279,0.379527747631073,0.379527747631073,1.0,1.0,-3.0149927139282227,0.8343491554260254,2.1806435585021973,0.1568553298711776,0.902596950531006,0.902596950531006,0.0,191.4464263916016,196.0,38036.36328125,0.0,2545.657470703125,1.0,281.2417907714844,283.7266540527344,290.6728820800781,294.0858459472656,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737592458724976,1.0,0.0,0.0,3.6548280715942383,3.654852151870728,8.913067404137109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.14599609375,0.0,1537.5677490234375,1895.4371337890625,0.0,2234.293212890625,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626227736473083,0.3241377472877502,0.2959557771682739,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830076992511749,0.4611108005046844,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375328779220581,0.5189955234527588,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622297406196594,0.3237157762050628,0.3111704289913177,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515148282051086,0.2000771611928939,0.9237853288650512,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946395397186279,0.379527747631073,0.379527747631073,1.0,1.0,-3.0149927139282227,0.8343491554260254,2.1806435585021973,0.1568553298711776,0.902596950531006,0.902596950531006,0.0,191.4464263916016,196.0,38036.36328125,0.0,2545.657470703125,1.0,281.2417907714844,283.7266540527344,290.6728820800781,294.0858459472656,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737592458724976,1.0,0.0,0.0,3.6548280715942383,3.654852151870728,8.913067404137109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.14599609375,0.0,1537.5677490234375,1895.4371337890625,0.0,2234.293212890625,0.906282901763916,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581786513328552,0.3216093182563782,0.2942242622375488,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.479777067899704,0.4586382806301117,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363969326019287,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895755767822,0.3219833672046661,0.3099707961082458,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1982999891042709,0.9173702597618104,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861640930176,0.3797882497310638,0.3797882497310638,1.0,1.0,-3.008249998092652,0.8327537775039673,2.1754961013793945,0.1569700539112091,0.9005372524261475,0.9005372524261475,0.0,194.3656311035156,199.0,38826.99609375,0.0,2547.943359375,1.0,280.9577941894531,283.5001525878906,290.7535705566406,294.2816467285156,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881267070770264,1.0,0.0,0.0,3.6552772521972656,3.655301332473755,8.915258717934194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.85107421875,0.0,1539.133544921875,1895.4371337890625,0.0,2363.40283203125,0.906453013420105,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581786513328552,0.3216093182563782,0.2942242622375488,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.479777067899704,0.4586382806301117,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363969326019287,0.5251995325088501,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582895755767822,0.3219833672046661,0.3099707961082458,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1982999891042709,0.9173702597618104,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861640930176,0.3797882497310638,0.3797882497310638,1.0,1.0,-3.008249998092652,0.8327537775039673,2.1754961013793945,0.1569700539112091,0.9005372524261475,0.9005372524261475,0.0,194.3656311035156,199.0,38826.99609375,0.0,2547.943359375,1.0,280.9577941894531,283.5001525878906,290.7535705566406,294.2816467285156,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881267070770264,1.0,0.0,0.0,3.6552772521972656,3.655301332473755,8.915258717934194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.85107421875,0.0,1539.133544921875,1895.4371337890625,0.0,2363.40283203125,0.906453013420105,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520041465759277,0.3179179728031158,0.2912856042385101,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557273745536804,0.4752552509307861,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325360417366028,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528126835823059,0.3192448914051056,0.3077616691589355,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420322060585022,0.1957617551088333,0.9075656533241272,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959864258766174,0.3800491094589233,0.3800491094589233,1.0,1.0,-2.995311498641968,0.8290555477142334,2.1662559509277344,0.1563357710838318,0.8955594897270203,0.8955594897270203,0.0,198.0207672119141,187.0,39636.66015625,0.0,2542.337646484375,1.0,280.6582336425781,283.2596435546875,290.7315673828125,294.3358764648437,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051156401634216,1.0,0.0,0.0,3.646900177001953,3.6469242572784415,8.874441732587002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.892578125,0.0,1531.5618896484375,1895.4371337890625,0.0,2518.287841796875,0.9047335386276244,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520041465759277,0.3179179728031158,0.2912856042385101,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557273745536804,0.4752552509307861,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325360417366028,0.5332111120223999,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528126835823059,0.3192448914051056,0.3077616691589355,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420322060585022,0.1957617551088333,0.9075656533241272,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959864258766174,0.3800491094589233,0.3800491094589233,1.0,1.0,-2.995311498641968,0.8290555477142334,2.1662559509277344,0.1563357710838318,0.8955594897270203,0.8955594897270203,0.0,198.0207672119141,187.0,39636.66015625,0.0,2542.337646484375,1.0,280.6582336425781,283.2596435546875,290.7315673828125,294.3358764648437,293.1499938964844,293.1499938964844,280.95001220703125,36246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051156401634216,1.0,0.0,0.0,3.646900177001953,3.6469242572784415,8.874441732587002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.892578125,0.0,1531.5618896484375,1895.4371337890625,0.0,2518.287841796875,0.9047335386276244,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504581212997437,0.3152450323104858,0.288498044013977,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913198471069,0.4716483950614929,0.4510214924812317,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307125568389893,0.5315009951591492,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517418265342712,0.31706702709198,0.3054228127002716,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978514909744,0.8965029716491699,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.591280996799469,0.3803099393844604,0.3803099393844604,1.0,1.0,-2.9692537784576416,0.8208879828453064,2.1483657360076904,0.1542354971170425,0.8953713774681091,0.8953713774681091,0.0,196.1201934814453,175.0,38240.55859375,0.0,2484.17578125,1.0,280.9421081542969,283.45135498046875,290.5707397460937,294.0284423828125,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893087863922119,1.0,0.0,0.0,3.640165090560913,3.6401891708374015,8.841693670547102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.64697265625,0.0,1523.470458984375,1895.4371337890625,0.0,2374.106689453125,0.9031972289085388,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504581212997437,0.3152450323104858,0.288498044013977,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913198471069,0.4716483950614929,0.4510214924812317,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307125568389893,0.5315009951591492,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517418265342712,0.31706702709198,0.3054228127002716,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978514909744,0.8965029716491699,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.591280996799469,0.3803099393844604,0.3803099393844604,1.0,1.0,-2.9692537784576416,0.8208879828453064,2.1483657360076904,0.1542354971170425,0.8953713774681091,0.8953713774681091,0.0,196.1201934814453,175.0,38240.55859375,0.0,2484.17578125,1.0,280.9421081542969,283.45135498046875,290.5707397460937,294.0284423828125,293.1499938964844,293.1499938964844,281.25,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893087863922119,1.0,0.0,0.0,3.640165090560913,3.6401891708374015,8.841693670547102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.64697265625,0.0,1523.470458984375,1895.4371337890625,0.0,2374.106689453125,0.9031972289085388,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514646649360657,0.3143499195575714,0.2874764204025268,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555130362510681,0.4703033566474914,0.4495200216770172,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313794136047363,0.527413010597229,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528955340385437,0.3163191080093384,0.3045188784599304,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658887863159,0.1926242411136627,0.8917663097381592,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878279805183411,0.380440354347229,0.380440354347229,1.0,1.0,-2.9545278549194336,0.8162238597869873,2.1383039951324463,0.1529113203287124,0.8967443108558655,0.8967443108558655,0.0,193.4281311035156,175.0,37178.6953125,0.0,2443.542236328125,1.0,281.198486328125,283.6224670410156,290.4992370605469,293.82977294921875,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762295007705688,1.0,0.0,0.0,3.638949394226074,3.638973236083984,8.835788207761652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.95751953125,0.0,1521.432861328125,1895.4371337890625,0.0,2256.353759765625,0.902901291847229,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534617185592651,0.313671350479126,0.2867077589035034,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578081727027893,0.4691974818706512,0.4483009576797485,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329829573631287,0.521691620349884,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549971342086792,0.3157603740692138,0.3038196861743927,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879794120789,0.1919177323579788,0.8877686858177185,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838749408721924,0.3807357847690582,0.3807357847690582,1.0,1.0,-2.939616441726685,0.8118982315063477,2.127718210220337,0.151951864361763,0.8975541591644287,0.8975541591644287,0.0,189.910888671875,178.0,36915.49609375,0.0,2398.791015625,1.0,281.2416381835937,283.6639404296875,290.5009765625,293.8520202636719,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689576148986816,1.0,0.0,0.0,3.639899730682373,3.639923572540283,8.840404461807339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.45947265625,0.0,1521.899658203125,1895.4371337890625,0.0,2191.587158203125,0.9030263423919678,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550801634788513,0.3126555979251861,0.2855929732322693,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673931002616882,0.4463696777820587,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372499346733093,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568128108978271,0.3149784803390503,0.3028680086135864,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497214317321,0.881950855255127,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798947215080261,0.3813266456127167,0.3813266456127167,1.0,1.0,-2.921240329742432,0.807195782661438,2.114044427871704,0.1511773020029068,0.902143657207489,0.902143657207489,0.0,186.41873168945312,181.0,35802.7421875,0.0,2348.40673828125,1.0,281.54168701171875,283.88555908203125,290.46783447265625,293.740478515625,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519271373748779,1.0,0.0,0.0,3.6475770473480233,3.647601127624512,8.877736945578363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.236328125,0.0,1528.8070068359375,1895.4371337890625,0.0,2042.14697265625,0.9045990109443665,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550801634788513,0.3126555979251861,0.2855929732322693,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569133758545,0.4673931002616882,0.4463696777820587,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372499346733093,0.5162340402603149,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568128108978271,0.3149784803390503,0.3028680086135864,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497214317321,0.881950855255127,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798947215080261,0.3813266456127167,0.3813266456127167,1.0,1.0,-2.921240329742432,0.807195782661438,2.114044427871704,0.1511773020029068,0.902143657207489,0.902143657207489,0.0,186.41873168945312,181.0,35802.7421875,0.0,2348.40673828125,1.0,281.54168701171875,283.88555908203125,290.46783447265625,293.740478515625,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519271373748779,1.0,0.0,0.0,3.6475770473480233,3.647601127624512,8.877736945578363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.236328125,0.0,1528.8070068359375,1895.4371337890625,0.0,2042.14697265625,0.9045990109443665,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538403272628784,0.3102768063545227,0.2839006185531616,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.4642637073993683,0.4438952505588531,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384341597557068,0.5157822966575623,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559952735900879,0.3132788240909576,0.301601231098175,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.1892670840024948,0.8758658766746521,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777472257614136,0.3819175064563751,0.3819175064563751,1.0,1.0,-2.90685510635376,0.8038228154182434,2.103032350540161,0.1510631442070007,0.9010403156280518,0.9010403156280518,0.0,185.64224243164065,184.0,36471.80078125,0.0,2319.0439453125,1.0,281.2578125,283.6488647460937,290.5449523925781,293.9325256347656,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690331339836121,1.0,0.0,0.0,3.651829242706299,3.651853322982788,8.89844727680611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.38623046875,0.0,1534.53662109375,1895.4371337890625,0.0,2192.257080078125,0.905612051486969,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538403272628784,0.3102768063545227,0.2839006185531616,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.4642637073993683,0.4438952505588531,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384341597557068,0.5157822966575623,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559952735900879,0.3132788240909576,0.301601231098175,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.1892670840024948,0.8758658766746521,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777472257614136,0.3819175064563751,0.3819175064563751,1.0,1.0,-2.90685510635376,0.8038228154182434,2.103032350540161,0.1510631442070007,0.9010403156280518,0.9010403156280518,0.0,185.64224243164065,184.0,36471.80078125,0.0,2319.0439453125,1.0,281.2578125,283.6488647460937,290.5449523925781,293.9325256347656,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690331339836121,1.0,0.0,0.0,3.651829242706299,3.651853322982788,8.89844727680611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.38623046875,0.0,1534.53662109375,1895.4371337890625,0.0,2192.257080078125,0.905612051486969,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494671940803528,0.3066271543502807,0.2809358537197113,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597252011299133,0.4399879276752472,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.836061418056488,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522349953651428,0.3104635179042816,0.2992553412914276,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.186842456459999,0.8662497401237488,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763716101646423,0.38251993060112,0.38251993060112,1.0,1.0,-2.8889403343200684,0.7992541790008545,2.089686155319214,0.1505266726016998,0.896818995475769,0.896818995475769,0.0,186.9550018310547,187.0,37133.96875,0.0,2294.0537109375,1.0,280.958251953125,283.3956604003906,290.5059509277344,293.96173095703125,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870392799377441,1.0,0.0,0.0,3.6471023559570312,3.647126436233521,8.875426260601671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.61376953125,0.0,1531.0567626953125,1895.4371337890625,0.0,2353.566162109375,0.904710590839386,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494671940803528,0.3066271543502807,0.2809358537197113,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597252011299133,0.4399879276752472,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.836061418056488,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522349953651428,0.3104635179042816,0.2992553412914276,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.186842456459999,0.8662497401237488,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763716101646423,0.38251993060112,0.38251993060112,1.0,1.0,-2.8889403343200684,0.7992541790008545,2.089686155319214,0.1505266726016998,0.896818995475769,0.896818995475769,0.0,186.9550018310547,187.0,37133.96875,0.0,2294.0537109375,1.0,280.958251953125,283.3956604003906,290.5059509277344,293.96173095703125,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870392799377441,1.0,0.0,0.0,3.6471023559570312,3.647126436233521,8.875426260601671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.61376953125,0.0,1531.0567626953125,1895.4371337890625,0.0,2353.566162109375,0.904710590839386,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450284361839294,0.303982526063919,0.2782971262931824,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560924470424652,0.4362996220588684,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.834195077419281,0.5245394706726074,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481614351272583,0.3081985414028168,0.296962171792984,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.1846452504396438,0.8561611175537109,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754793286323547,0.3831223249435425,0.3831223249435425,1.0,1.0,-2.872252941131592,0.795094907283783,2.077157974243164,0.1499872207641601,0.8976799845695496,0.8976799845695496,0.0,188.7908935546875,190.0,35948.1875,0.0,2274.000244140625,1.0,281.2421264648437,283.5976257324219,290.3294982910156,293.64459228515625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704207897186279,1.0,0.0,0.0,3.644274234771729,3.6442983150482178,8.861666742632224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.47509765625,0.0,1527.2191162109375,1895.4371337890625,0.0,2204.57568359375,0.9040427207946776,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450284361839294,0.303982526063919,0.2782971262931824,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560924470424652,0.4362996220588684,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.834195077419281,0.5245394706726074,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481614351272583,0.3081985414028168,0.296962171792984,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.1846452504396438,0.8561611175537109,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754793286323547,0.3831223249435425,0.3831223249435425,1.0,1.0,-2.872252941131592,0.795094907283783,2.077157974243164,0.1499872207641601,0.8976799845695496,0.8976799845695496,0.0,188.7908935546875,190.0,35948.1875,0.0,2274.000244140625,1.0,281.2421264648437,283.5976257324219,290.3294982910156,293.64459228515625,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704207897186279,1.0,0.0,0.0,3.644274234771729,3.6442983150482178,8.861666742632224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.47509765625,0.0,1527.2191162109375,1895.4371337890625,0.0,2204.57568359375,0.9040427207946776,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433333992958069,0.3030948638916015,0.2774055004119873,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468302488327026,0.4547372460365295,0.4349144697189331,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338315486907959,0.5266507863998413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.746552586555481,0.3074099123477936,0.296145498752594,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317959427833557,0.1837786138057708,0.8520998358726501,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752773880958557,0.3834235072135925,0.3834235072135925,1.0,1.0,-2.8661882877349854,0.7937909364700317,2.072397470474243,0.1499821841716766,0.8997079730033875,0.8997079730033875,0.0,189.64749145507807,190.0,35045.98828125,0.0,2267.679443359375,1.0,281.4986267089844,283.7779541015625,290.254638671875,293.4502868652344,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571767568588257,1.0,0.0,0.0,3.64529061317444,3.6453144550323486,8.866609277902171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.541015625,0.0,1527.5848388671875,1895.4371337890625,0.0,2087.855712890625,0.9042401313781738,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7419681549072266,0.3024066984653473,0.2767811119556427,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.845185399055481,0.453609436750412,0.4338326752185821,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337612748146057,0.5285510420799255,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452332377433777,0.3068041503429413,0.2955584824085235,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6303195357322693,0.183053657412529,0.8488069772720337,285.1002502441406,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752495527267456,0.3837267160415649,0.3837267160415649,1.0,1.0,-2.861755847930908,0.7930496335029602,2.0687062740325928,0.1501728743314743,0.9011909365653992,0.9011909365653992,0.0,190.46080017089844,178.0,34879.109375,0.0,2263.984375,1.0,281.5418395996094,283.82440185546875,290.2559509277344,293.4774169921875,293.1499938964844,293.1499938964844,281.25,35866.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502327561378479,1.0,0.0,0.0,3.648626804351807,3.648650884628296,8.882847168933949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.83935546875,0.0,1530.6417236328125,1895.4371337890625,0.0,2027.465087890625,0.9048930406570436,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418330311775208,0.2996581196784973,0.2746632099151611,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500021934509277,0.4308076798915863,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319482803344727,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783916473389,0.3046573996543884,0.29377281665802,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408383607864,0.8403587341308594,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766942024231,0.3843331038951874,0.3843331038951874,1.0,1.0,-2.83880352973938,0.7866865992546082,2.052116870880127,0.1491545289754867,0.8988544940948486,0.8988544940948486,0.0,187.681884765625,166.0,35428.69140625,0.0,2211.10986328125,1.0,281.2578125,283.5829772949219,290.32843017578125,293.65386962890625,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764886736869812,1.0,0.0,0.0,3.648786067962648,3.6488099098205566,8.883621944733022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.0458984375,0.0,1531.9925537109375,1895.4371337890625,0.0,2155.5693359375,0.9050058722496032,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418330311775208,0.2996581196784973,0.2746632099151611,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131152153015,0.4500021934509277,0.4308076798915863,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319482803344727,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454783916473389,0.3046573996543884,0.29377281665802,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475695610046,0.1810408383607864,0.8403587341308594,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766942024231,0.3843331038951874,0.3843331038951874,1.0,1.0,-2.83880352973938,0.7866865992546082,2.052116870880127,0.1491545289754867,0.8988544940948486,0.8988544940948486,0.0,187.681884765625,166.0,35428.69140625,0.0,2211.10986328125,1.0,281.2578125,283.5829772949219,290.32843017578125,293.65386962890625,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764886736869812,1.0,0.0,0.0,3.648786067962648,3.6488099098205566,8.883621944733022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.0458984375,0.0,1531.9925537109375,1895.4371337890625,0.0,2155.5693359375,0.9050058722496032,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438247799873352,0.2973344624042511,0.2721313536167145,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.446723997592926,0.4272715449333191,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325091004371643,0.5155541896820068,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478822469711304,0.3026674091815948,0.2915334105491638,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000217199325,0.830233633518219,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625718235969543,0.3849394917488098,0.3849394917488098,1.0,1.0,-2.8055264949798584,0.7767461538314819,2.028780460357666,0.1465962678194046,0.9012999534606934,0.9012999534606934,0.0,181.7262725830078,169.0,34185.3125,0.0,2126.564208984375,1.0,281.54217529296875,283.7784423828125,290.1815490722656,293.38653564453125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512983679771423,1.0,0.0,0.0,3.651606321334839,3.651630163192749,8.897360430637491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.7568359375,0.0,1534.242431640625,1895.4371337890625,0.0,2036.6942138671875,0.9055795669555664,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438247799873352,0.2973344624042511,0.2721313536167145,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973341941833,0.446723997592926,0.4272715449333191,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325091004371643,0.5155541896820068,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478822469711304,0.3026674091815948,0.2915334105491638,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308665871620178,0.1791000217199325,0.830233633518219,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625718235969543,0.3849394917488098,0.3849394917488098,1.0,1.0,-2.8055264949798584,0.7767461538314819,2.028780460357666,0.1465962678194046,0.9012999534606934,0.9012999534606934,0.0,181.7262725830078,169.0,34185.3125,0.0,2126.564208984375,1.0,281.54217529296875,283.7784423828125,290.1815490722656,293.38653564453125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512983679771423,1.0,0.0,0.0,3.651606321334839,3.651630163192749,8.897360430637491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.7568359375,0.0,1534.242431640625,1895.4371337890625,0.0,2036.6942138671875,0.9055795669555664,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435122728347778,0.2943372428417206,0.2696970403194427,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762771606445,0.4427745044231415,0.4238261580467224,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324645757675171,0.5116249322891235,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479373812675476,0.3001973927021026,0.2893784940242767,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257634878158,0.8208246231079102,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579652190208435,0.3857640326023102,0.3857640326023102,1.0,1.0,-2.7798311710357666,0.7699235081672668,2.0099077224731445,0.1453044116497039,0.8980441689491272,0.8980441689491272,0.0,178.7964324951172,172.0,34689.50390625,0.0,2070.3916015625,1.0,281.2578125,283.5340576171875,290.21160888671875,293.4991760253906,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633762359619141,1.0,0.0,0.0,3.649192094802856,3.6492161750793457,8.885600095709378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.45458984375,0.0,1532.9591064453125,1895.4371337890625,0.0,2142.2509765625,0.9051419496536256,1.0,0.0,3.0,1.0,0.0
