time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435122728347778,0.2943372428417206,0.2696970403194427,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762771606445,0.4427745044231415,0.4238261580467224,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324645757675171,0.5116249322891235,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479373812675476,0.3001973927021026,0.2893784940242767,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273703575134,0.1769257634878158,0.8208246231079102,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579652190208435,0.3857640326023102,0.3857640326023102,1.0,1.0,-2.7798311710357666,0.7699235081672668,2.0099077224731445,0.1453044116497039,0.8980441689491272,0.8980441689491272,0.0,178.7964324951172,172.0,34689.50390625,0.0,2070.3916015625,1.0,281.2578125,283.5340576171875,290.21160888671875,293.4991760253906,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633762359619141,1.0,0.0,0.0,3.649192094802856,3.6492161750793457,8.885600095709378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.45458984375,0.0,1532.9591064453125,1895.4371337890625,0.0,2142.2509765625,0.9051419496536256,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413128614425659,0.2919097244739532,0.2672340273857116,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377602100372,0.4203004539012909,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832182765007019,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460103034973145,0.2979993820190429,0.2871140241622925,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458667755127,0.1748974770307541,0.8111611604690552,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327897071838,0.3865886032581329,0.3865886032581329,1.0,1.0,-2.7584550380706787,0.764577329158783,1.993877649307251,0.1445166617631912,0.899799644947052,0.899799644947052,0.0,178.0778350830078,175.0,33555.76171875,0.0,2032.4215087890625,1.0,281.54217529296875,283.7380065917969,290.05975341796875,293.22283935546875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469455003738403,1.0,0.0,0.0,3.649191856384277,3.649215936660767,8.885598390406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.9541015625,0.0,1532.1094970703125,1895.4371337890625,0.0,1999.08447265625,0.9050912857055664,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413128614425659,0.2919097244739532,0.2672340273857116,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.4393377602100372,0.4203004539012909,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.832182765007019,0.5117614269256592,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460103034973145,0.2979993820190429,0.2871140241622925,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277458667755127,0.1748974770307541,0.8111611604690552,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550327897071838,0.3865886032581329,0.3865886032581329,1.0,1.0,-2.7584550380706787,0.764577329158783,1.993877649307251,0.1445166617631912,0.899799644947052,0.899799644947052,0.0,178.0778350830078,175.0,33555.76171875,0.0,2032.4215087890625,1.0,281.54217529296875,283.7380065917969,290.05975341796875,293.22283935546875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469455003738403,1.0,0.0,0.0,3.649191856384277,3.649215936660767,8.885598390406813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.9541015625,0.0,1532.1094970703125,1895.4371337890625,0.0,1999.08447265625,0.9050912857055664,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.740317702293396,0.2910593450069427,0.2663642466068268,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441840410232544,0.4380030035972595,0.4189242124557495,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323350548744202,0.512292742729187,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450537085533142,0.2971706092357635,0.2862487435340881,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265835165977478,0.174075573682785,0.8072081208229065,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.554111123085022,0.3870008587837219,0.3870008587837219,1.0,1.0,-2.750600576400757,0.7628764510154724,1.98772406578064,0.1444646269083023,0.9022485613822936,0.9022485613822936,0.0,178.0556640625,175.0,32660.474609375,0.0,2019.7252197265625,1.0,281.7987976074219,283.91802978515625,289.9851379394531,293.0334777832031,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339146137237549,1.0,0.0,0.0,3.651732683181762,3.651756763458252,8.897976613297942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.04541015625,0.0,1534.145263671875,1895.4371337890625,0.0,1887.9827880859373,0.9056265354156494,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394630908966064,0.2903849482536316,0.265737235546112,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.8431177735328674,0.4368681609630584,0.4178218841552734,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326401710510254,0.5129829049110413,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7441909313201904,0.2964952886104584,0.2855839133262634,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.6255245208740234,0.1733740270137787,0.8039442896842957,285.1649169921875,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.55350661277771,0.3874358832836151,0.3874358832836151,1.0,1.0,-2.7446272373199463,0.76187664270401,1.982750654220581,0.1446927338838577,0.904162049293518,0.904162049293518,0.0,178.1822052001953,178.0,32489.052734375,0.0,2010.779296875,1.0,281.8418884277344,283.96337890625,289.9852600097656,293.060302734375,293.1499938964844,293.1499938964844,281.54998779296875,35782.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271391749382019,1.0,0.0,0.0,3.6566507816314697,3.65667462348938,8.921959420149506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.6787109375,0.0,1538.951171875,1895.4371337890625,0.0,1831.155517578125,0.9066312313079834,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362011671066284,0.2876853048801422,0.2637968063354492,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665801048279,0.4149412214756012,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302680850028992,0.5165373086929321,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411311864852905,0.2942118942737579,0.2838141024112701,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714145988225937,0.7964245080947876,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402924537659,0.3883059024810791,0.3883059024810791,1.0,1.0,-2.731945514678955,0.7596064805984497,1.9723390340805047,0.1451465636491775,0.9027370810508728,0.9027370810508728,0.0,179.51492309570312,181.0,33116.37890625,0.0,1996.8385009765625,1.0,281.5577392578125,283.7241516113281,290.0594482421875,293.2397155761719,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432082891464233,1.0,0.0,0.0,3.6602585315704346,3.660282611846924,8.939573490351904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.2373046875,0.0,1544.08056640625,1895.4371337890625,0.0,1966.9876708984373,0.9075092673301696,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362011671066284,0.2876853048801422,0.2637968063354492,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839444637298584,0.4332665801048279,0.4149412214756012,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302680850028992,0.5165373086929321,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411311864852905,0.2942118942737579,0.2838141024112701,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223199367523193,0.1714145988225937,0.7964245080947876,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528402924537659,0.3883059024810791,0.3883059024810791,1.0,1.0,-2.731945514678955,0.7596064805984497,1.9723390340805047,0.1451465636491775,0.9027370810508728,0.9027370810508728,0.0,179.51492309570312,181.0,33116.37890625,0.0,1996.8385009765625,1.0,281.5577392578125,283.7241516113281,290.0594482421875,293.2397155761719,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432082891464233,1.0,0.0,0.0,3.6602585315704346,3.660282611846924,8.939573490351904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.2373046875,0.0,1544.08056640625,1895.4371337890625,0.0,1966.9876708984373,0.9075092673301696,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312384247779846,0.2841137647628784,0.2609321177005768,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.834121823310852,0.428765594959259,0.4110921025276184,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249907493591309,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365546226501465,0.2911961674690246,0.2812959849834442,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862120628357,0.1689574271440506,0.7866992354393005,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523907542228699,0.3891035616397857,0.3891035616397857,1.0,1.0,-2.71602725982666,0.7560089826583862,1.960018396377564,0.1449871063232422,0.8984181880950928,0.8984181880950928,0.0,181.8462371826172,181.0,33712.10546875,0.0,1982.52587890625,1.0,281.26104736328125,283.4704895019531,290.0323791503906,293.2823181152344,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614113092422485,1.0,0.0,0.0,3.6552574634552,3.6552815437316895,8.91516208412213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.412109375,0.0,1540.25732421875,1895.4371337890625,0.0,2124.962890625,0.9065402746200562,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307294011116028,0.2837769985198974,0.2606374621391296,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335802555084229,0.4283381998538971,0.4107007682323456,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244239687919617,0.5228358507156372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360845804214478,0.2909048497676849,0.2810342609882355,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.617200493812561,0.1687176674604416,0.7856971621513367,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523478984832764,0.3891759216785431,0.3891759216785431,1.0,1.0,-2.7143940925598145,0.7556155920028687,1.958778381347656,0.1449442207813263,0.8981131911277771,0.8981131911277771,0.0,182.08985900878903,169.0,33691.9765625,0.0,1981.0843505859373,1.0,281.2581787109375,283.46563720703125,290.01971435546875,293.2642517089844,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618498206138611,1.0,0.0,0.0,3.65450119972229,3.6545252799987793,8.911472946238064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.00146484375,0.0,1539.513671875,1895.4371337890625,0.0,2128.8173828125,0.9063838720321656,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289952635765076,0.2816105782985687,0.258461594581604,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318827152252197,0.4254418611526489,0.4077470600605011,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209560513496399,0.5224846601486206,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345958352088928,0.2889257669448852,0.2790130376815796,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321696281433,0.1670086681842804,0.7776269316673279,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491026639938354,0.5478785634040833,0.5478785634040833,0.7401826977729797,1.0,-2.6956942081451416,1.086400866508484,1.6092932224273682,0.4795572757720947,0.8978220820426941,0.8978220820426941,0.0,181.29718017578125,169.0,32115.671875,0.0,1946.9727783203125,1.0,281.5218811035156,283.6210327148437,289.85223388671875,292.9455261230469,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485229969024658,1.0,0.0,0.0,3.650522470474243,3.650546550750733,8.892079677025322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.5546875,0.0,1534.877197265625,1895.4371337890625,0.0,2012.6865234375,0.9055051803588868,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289953827857971,0.2805823087692261,0.2574725449085235,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319780826568604,0.424016386270523,0.40633624792099,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196040391921997,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346698641777039,0.2879566550254822,0.278035819530487,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149291396141052,0.166153609752655,0.7735117077827454,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467842221260071,0.6335055232048035,0.6335055232048035,0.6000000238418579,1.0,-2.6842894554138184,1.272408962249756,1.4118804931640625,0.6678227782249451,0.8970482349395752,0.8970482349395752,0.0,179.90765380859375,157.0,31760.251953125,0.0,1922.854736328125,1.0,281.5422058105469,283.6230773925781,289.81689453125,292.89752197265625,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421382665634155,1.0,0.0,0.0,3.648308277130127,3.648332357406616,8.881296480467427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.56787109375,0.0,1532.521728515625,1895.4371337890625,0.0,1957.83154296875,0.9050074219703674,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298456430435181,0.2793190479278564,0.2560921907424927,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330724835395813,0.4221678674221039,0.4043352901935577,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185734748840332,0.5157398581504822,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356104254722595,0.2867066860198974,0.2766434550285339,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152297258377075,0.1650195568799972,0.7675793170928955,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427718758583069,0.7605569362640381,0.7605569362640381,0.3919999897480011,1.0,-2.665724277496338,1.7177870273590088,0.9479372501373292,1.1163785457611084,0.8980671763420105,0.8980671763420105,0.0,176.96800231933594,157.0,30531.833984375,0.0,1882.0885009765625,1.0,281.8023376464844,283.7891540527344,289.7198791503906,292.66387939453125,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238738536834717,1.0,0.0,0.0,3.646437644958496,3.646461725234986,8.872191301634302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.59765625,0.0,1529.8837890625,1895.4371337890625,0.0,1804.01171875,0.904582142829895,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316718697547913,0.2783383727073669,0.2550660967826843,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352092504501343,0.4206598997116089,0.4027557671070099,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.818603515625,0.509523868560791,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374647855758667,0.2856981456279754,0.2755389809608459,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995862007141,0.1640928089618683,0.762676477432251,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386230945587158,0.8778351545333862,0.8778351545333862,0.2000000029802322,1.0,-2.647911310195923,2.2313456535339355,0.4165658056735992,1.6322529315948486,0.897782564163208,0.897782564163208,0.0,173.4564666748047,160.0,29749.04296875,0.0,1841.2841796875,1.0,281.8417663574219,283.79443359375,289.7074890136719,292.6468811035156,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121545076370239,1.0,0.0,0.0,3.645906686782837,3.645930767059326,8.869607768247079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.59912109375,0.0,1529.08349609375,1895.4371337890625,0.0,1707.9627685546875,0.9044002294540404,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325096726417542,0.2773565948009491,0.2540566027164459,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361954092979431,0.4191430509090423,0.4011866152286529,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191440105438232,0.5056265592575073,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383258938789368,0.2846807837486267,0.2744606137275696,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167145371437073,0.1631732285022735,0.7580162286758423,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359957814216614,1.0,1.0,0.0,1.0,-2.633232831954956,2.633206367492676,2.648904228408356e-05,2.035645008087158,0.8990360498428345,0.8990360498428345,0.0,171.26808166503906,160.0,28437.5234375,0.0,1811.476318359375,1.0,282.0986022949219,283.9449157714844,289.6376037597656,292.4408874511719,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933720707893372,1.0,0.0,0.0,3.645730495452881,3.645754337310791,8.86874943262228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.07373046875,0.0,1528.4404296875,1895.4371337890625,0.0,1558.844482421875,0.9043602347373962,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.732629656791687,0.2765374183654785,0.253247320652008,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.836290180683136,0.4178039133548736,0.3998411297798157,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198797702789307,0.50374835729599,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384083271026611,0.2837744951248169,0.2735393047332763,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.61637943983078,0.1623347848653793,0.7539569139480591,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339215993881226,1.0,1.0,0.0,1.0,-2.6223976612091064,2.622392177581787,5.532869181479327e-06,2.027146577835083,0.9001007676124573,0.9001007676124573,0.0,169.95401000976562,163.0,28175.939453125,0.0,1789.58056640625,1.0,282.1417236328125,283.9861755371094,289.6413269042969,292.4566650390625,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810578107833862,1.0,0.0,0.0,3.6476738452911377,3.647697925567627,8.878208177520719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.59326171875,0.0,1530.0679931640625,1895.4371337890625,0.0,1464.5919189453125,0.9047225713729858,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322391867637634,0.2753522992134094,0.252025157213211,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406688690186,0.4156284034252167,0.3976111114025116,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.821540355682373,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378425002098083,0.2823092341423034,0.2720185220241546,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.615142822265625,0.1609256416559219,0.747089684009552,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312367081642151,1.0,1.0,0.0,1.0,-2.606284618377685,2.606279134750366,5.464188689074945e-06,2.0144405364990234,0.9056594371795654,0.9056594371795654,0.0,168.61203002929688,166.0,27181.98046875,0.0,1760.0382080078125,1.0,282.4418029785156,284.2159729003906,289.617919921875,292.3594055175781,293.1499938964844,293.1499938964844,282.1499938964844,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571583151817322,1.0,0.0,0.0,3.658196687698364,3.6582207679748535,8.929504815569089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.2490234375,0.0,1540.0487060546875,1895.4371337890625,0.0,1290.4595947265625,0.9069218039512634,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322391867637634,0.2753522992134094,0.252025157213211,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406688690186,0.4156284034252167,0.3976111114025116,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.821540355682373,0.5021848678588867,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378425002098083,0.2823092341423034,0.2720185220241546,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.615142822265625,0.1609256416559219,0.747089684009552,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312367081642151,1.0,1.0,0.0,1.0,-2.606284618377685,2.606279134750366,5.464188689074945e-06,2.0144405364990234,0.9056594371795654,0.9056594371795654,0.0,168.61203002929688,166.0,27181.98046875,0.0,1760.0382080078125,1.0,282.4418029785156,284.2159729003906,289.617919921875,292.3594055175781,293.1499938964844,293.1499938964844,282.1499938964844,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571583151817322,1.0,0.0,0.0,3.658196687698364,3.6582207679748535,8.929504815569089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.2490234375,0.0,1540.0487060546875,1895.4371337890625,0.0,1290.4595947265625,0.9069218039512634,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301018238067627,0.2730189859867096,0.250433474779129,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331820368766785,0.4124056100845337,0.3951176106929779,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197234272956848,0.5037698149681091,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357122898101807,0.2801324725151062,0.2703436613082886,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126046180725098,0.1591756641864776,0.7403779625892639,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299336910247803,1.0,1.0,0.0,1.0,-2.593206882476806,2.593201398849488,5.4092843129183166e-06,2.004230260848999,0.9043548703193665,0.9043548703193665,0.0,168.93682861328125,166.0,27460.166015625,0.0,1742.531005859375,1.0,282.16046142578125,283.95770263671875,289.7260131835937,292.5658569335937,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749075651168823,1.0,0.0,0.0,3.663852691650391,3.66387677192688,8.957138675214082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.9326171875,0.0,1547.6092529296875,1895.4371337890625,0.0,1418.63623046875,0.9082611203193665,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.729753851890564,0.2727479040622711,0.250210702419281,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328059315681458,0.4120427072048187,0.3948046267032623,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193687796592712,0.5041009783744812,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353858351707458,0.2798888683319092,0.2701335549354553,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122440099716187,0.1589856743812561,0.7396045327186584,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298402905464172,1.0,1.0,0.0,1.0,-2.5917794704437256,2.5917739868164062,5.403305749496212e-06,2.003114461898804,0.9043103456497192,0.9043103456497192,0.0,169.05062866210938,169.0,27430.357421875,0.0,1740.9747314453125,1.0,282.15771484375,283.9517517089844,289.7202453613281,292.5574035644531,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758487224578857,1.0,0.0,0.0,3.6640875339508057,3.664111614227295,8.958286343840882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.4716796875,0.0,1547.9486083984375,1895.4371337890625,0.0,1425.6187744140625,0.9083239436149596,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243329286575317,0.2686259746551513,0.2469147443771362,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601561546325,0.3902719914913177,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123526573181152,0.5096138715744019,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303730845451355,0.2763002812862396,0.2670997083187103,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255620956421,0.7286107540130615,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.528863251209259,1.0,1.0,0.0,1.0,-2.572145938873291,2.572140455245972,5.321474418451544e-06,1.9878004789352417,0.8990930318832397,0.8990930318832397,0.0,171.1091766357422,172.0,27631.474609375,-0.0,1721.8587646484375,1.0,281.8581237792969,283.6679382324219,289.675048828125,292.5611877441406,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960238218307495,1.0,0.0,0.0,3.658769130706787,3.658793210983277,8.932300374908664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.43994140625,0.0,1544.232666015625,1895.4371337890625,0.0,1579.516357421875,0.9073281288146972,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243329286575317,0.2686259746551513,0.2469147443771362,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.827021598815918,0.4067601561546325,0.3902719914913177,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123526573181152,0.5096138715744019,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303730845451355,0.2763002812862396,0.2670997083187103,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529750823975,0.1562255620956421,0.7286107540130615,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.528863251209259,1.0,1.0,0.0,1.0,-2.572145938873291,2.572140455245972,5.321474418451544e-06,1.9878004789352417,0.8990930318832397,0.8990930318832397,0.0,171.1091766357422,172.0,27631.474609375,-0.0,1721.8587646484375,1.0,281.8581237792969,283.6679382324219,289.675048828125,292.5611877441406,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960238218307495,1.0,0.0,0.0,3.658769130706787,3.658793210983277,8.932300374908664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.43994140625,0.0,1544.232666015625,1895.4371337890625,0.0,1579.516357421875,0.9073281288146972,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188432216644287,0.2654961049556732,0.2438158094882965,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.4025195837020874,0.3859743773937225,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056583404541016,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252245545387268,0.2732841670513153,0.2641017436981201,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587327718734,0.7169943451881409,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281352400779724,1.0,1.0,0.0,1.0,-2.552858591079712,2.552853345870972,5.241463895799825e-06,1.972638487815857,0.8998213410377502,0.8998213410377502,0.0,173.4370574951172,160.0,26621.220703125,-0.0,1704.6142578125,1.0,282.1422424316406,283.8811950683594,289.4610595703125,292.21392822265625,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741104125976562,1.0,0.0,0.0,3.654969930648804,3.654994010925293,8.913759188544645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.58935546875,0.0,1539.2862548828125,1895.4371337890625,0.0,1412.7359619140625,0.9064496755599976,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188432216644287,0.2654961049556732,0.2438158094882965,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.4025195837020874,0.3859743773937225,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056583404541016,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252245545387268,0.2732841670513153,0.2641017436981201,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445718765259,0.1536587327718734,0.7169943451881409,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281352400779724,1.0,1.0,0.0,1.0,-2.552858591079712,2.552853345870972,5.241463895799825e-06,1.972638487815857,0.8998213410377502,0.8998213410377502,0.0,173.4370574951172,160.0,26621.220703125,-0.0,1704.6142578125,1.0,282.1422424316406,283.8811950683594,289.4610595703125,292.21392822265625,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741104125976562,1.0,0.0,0.0,3.654969930648804,3.654994010925293,8.913759188544645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.58935546875,0.0,1539.2862548828125,1895.4371337890625,0.0,1412.7359619140625,0.9064496755599976,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181669473648071,0.2644369304180145,0.2426986247301101,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204842805862427,0.4009057581424713,0.3842776119709015,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032904863357544,0.5147351622581482,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245500683784485,0.2721304297447204,0.262879878282547,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992792844772339,0.1525872349739074,0.711767852306366,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258549451828003,1.0,1.0,0.0,1.0,-2.54072642326355,2.5407211780548096,5.191796390136005e-06,1.9632763862609863,0.9019322991371156,0.9019322991371156,0.0,172.6019287109375,160.0,25828.171875,-0.0,1683.8914794921875,1.0,282.39892578125,284.0682067871094,289.3715209960937,292.00946044921875,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568381786346436,1.0,0.0,0.0,3.655628442764282,3.655652523040772,8.91697141014447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.416015625,0.0,1539.2161865234375,1895.4371337890625,0.0,1288.2109375,0.9065691828727722,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.718799352645874,0.2636111676692962,0.2418392598628997,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211560249328613,0.3995380997657776,0.3828596770763397,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.801976203918457,0.5114963054656982,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250884771347046,0.2711711525917053,0.2618523836135864,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.5992118120193481,0.1516643911600113,0.7070754766464233,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227939486503601,1.0,1.0,0.0,1.0,-2.5272278785705566,2.5272228717803955,5.136630079505267e-06,1.9527653455734253,0.9033672213554382,0.9033672213554382,0.0,170.5155792236328,148.0,25567.951171875,-0.0,1656.0484619140625,1.0,282.4419250488281,284.11065673828125,289.3700256347656,292.02813720703125,293.1499938964844,293.1499938964844,282.1499938964844,35879.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464250683784485,1.0,0.0,0.0,3.65880298614502,3.658827066421509,8.932465789257549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.89794921875,0.0,1542.0794677734375,1895.4371337890625,0.0,1216.3450927734375,0.9071780443191528,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207509875297546,0.2605747580528259,0.2393675595521927,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252302646637,0.3792577683925628,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983202934265137,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271098494529724,0.2683097124099731,0.25928595662117,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495347976685,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297812461853,1.0,1.0,0.0,1.0,-2.4927334785461426,2.492728471755981,4.997242740500951e-06,1.926020264625549,0.899807333946228,0.899807333946228,0.0,164.6190643310547,151.0,25636.021484375,-0.0,1583.651123046875,1.0,282.1577453613281,283.8385925292969,289.4601135253906,292.1923522949219,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594302654266357,1.0,0.0,0.0,3.656861782073975,3.656885862350464,8.922988854465075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.8994140625,0.0,1541.4708251953125,1895.4371337890625,0.0,1306.484130859375,0.906850039958954,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7207509875297546,0.2605747580528259,0.2393675595521927,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235675692558289,0.3954252302646637,0.3792577683925628,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983202934265137,0.5019436478614807,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271098494529724,0.2683097124099731,0.25928595662117,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708937644958,0.1493270248174667,0.6965495347976685,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297812461853,1.0,1.0,0.0,1.0,-2.4927334785461426,2.492728471755981,4.997242740500951e-06,1.926020264625549,0.899807333946228,0.899807333946228,0.0,164.6190643310547,151.0,25636.021484375,-0.0,1583.651123046875,1.0,282.1577453613281,283.8385925292969,289.4601135253906,292.1923522949219,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594302654266357,1.0,0.0,0.0,3.656861782073975,3.656885862350464,8.922988854465075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.8994140625,0.0,1541.4708251953125,1895.4371337890625,0.0,1306.484130859375,0.906850039958954,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184926271438599,0.2563041150569916,0.2357107698917389,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.3899694979190826,0.3743360340595245,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792550802230835,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.725282609462738,0.2644282579421997,0.2557804882526397,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222652673721,0.6835235953330994,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093353390693665,1.0,1.0,0.0,1.0,-2.459265947341919,2.459261178970337,4.863456979364855e-06,1.899850368499756,0.892259955406189,0.892259955406189,0.0,162.16334533691406,154.0,25698.076171875,-0.0,1528.7469482421875,1.0,281.85821533203125,283.5494689941406,289.4222106933594,292.1903991699219,293.1499938964844,293.1499938964844,282.1499938964844,36420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757599115371704,1.0,0.0,0.0,3.642356395721436,3.642380475997925,8.852341579768108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.3779296875,0.0,1527.82177734375,1895.4371337890625,0.0,1424.959228515625,0.9038277268409728,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184926271438599,0.2563041150569916,0.2357107698917389,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.3899694979190826,0.3743360340595245,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.792550802230835,0.4992039501667022,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.725282609462738,0.2644282579421997,0.2557804882526397,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970749855041504,0.1463222652673721,0.6835235953330994,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093353390693665,1.0,1.0,0.0,1.0,-2.459265947341919,2.459261178970337,4.863456979364855e-06,1.899850368499756,0.892259955406189,0.892259955406189,0.0,162.16334533691406,154.0,25698.076171875,-0.0,1528.7469482421875,1.0,281.85821533203125,283.5494689941406,289.4222106933594,292.1903991699219,293.1499938964844,293.1499938964844,282.1499938964844,36420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757599115371704,1.0,0.0,0.0,3.642356395721436,3.642380475997925,8.852341579768108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.3779296875,0.0,1527.82177734375,1895.4371337890625,0.0,1424.959228515625,0.9038277268409728,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150311470031738,0.2531242072582245,0.2324748635292053,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855182230472564,0.369752824306488,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874365448951721,0.4997878968715668,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220656275749207,0.2611769139766693,0.2524459660053253,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970216989517,0.670602023601532,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056877136230469,1.0,1.0,0.0,1.0,-2.431034803390503,2.431030035018921,4.751987034978811e-06,1.87773859500885,0.8906630873680115,0.8906630873680115,0.0,161.52252197265625,142.0,24638.767578125,-0.0,1489.318115234375,1.0,282.14208984375,283.762939453125,289.2108459472656,291.84295654296875,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504303812980652,1.0,0.0,0.0,3.628738880157471,3.62876296043396,8.786274179328757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.93359375,0.0,1512.1669921875,1895.4371337890625,0.0,1243.6912841796875,0.900767982006073,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150311470031738,0.2531242072582245,0.2324748635292053,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518316268921,0.3855182230472564,0.369752824306488,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874365448951721,0.4997878968715668,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220656275749207,0.2611769139766693,0.2524459660053253,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925077795982361,0.1435970216989517,0.670602023601532,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056877136230469,1.0,1.0,0.0,1.0,-2.431034803390503,2.431030035018921,4.751987034978811e-06,1.87773859500885,0.8906630873680115,0.8906630873680115,0.0,161.52252197265625,142.0,24638.767578125,-0.0,1489.318115234375,1.0,282.14208984375,283.762939453125,289.2108459472656,291.84295654296875,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504303812980652,1.0,0.0,0.0,3.628738880157471,3.62876296043396,8.786274179328757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.93359375,0.0,1512.1669921875,1895.4371337890625,0.0,1243.6912841796875,0.900767982006073,1.0,0.0,3.0,1.0,0.0
