time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153376340866089,0.2518276572227478,0.2310726195573806,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185287714004517,0.3834839761257171,0.3675767183303833,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855321764945984,0.4961207211017608,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222806811332703,0.2596915662288666,0.2508324980735779,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.591888964176178,0.1422742456197738,0.663867175579071,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015568733215332,1.0,1.0,0.0,1.0,-2.4123082160949707,2.4123034477233887,4.679103312810184e-06,1.863242745399475,0.8917827606201172,0.8917827606201172,0.0,159.13204956054688,142.0,23782.671875,-0.0,1455.4805908203125,1.0,282.4139404296875,283.9690856933594,289.1160583496094,291.63922119140625,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283143758773804,1.0,0.0,0.0,3.624170064926148,3.6241939067840576,8.764162657826091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.23193359375,0.0,1506.12255859375,1895.4371337890625,0.0,1097.5252685546875,0.8996923565864563,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164866924285889,0.2511070072650909,0.230329617857933,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197664022445679,0.3822876214981079,0.3663415908813476,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849460244178772,0.4920823872089386,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232943177223206,0.258832037448883,0.2499120235443115,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923754572868347,0.1415077745914459,0.6598774790763855,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.498315691947937,1.0,1.0,0.0,1.0,-2.3991823196411133,2.3991775512695312,4.62826892544399e-06,1.85302996635437,0.8919249773025513,0.8919249773025513,0.0,156.75640869140625,145.0,23568.197265625,-0.0,1429.168701171875,1.0,282.44158935546875,283.9947204589844,289.1231689453125,291.6584777832031,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196745038032532,1.0,0.0,0.0,3.622869968414306,3.622893810272217,8.757876344134274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.347900390625,0.0,1504.219482421875,1895.4371337890625,0.0,1043.755615234375,0.8993247747421265,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169035077095032,0.250297874212265,0.2294777929782867,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201661705970764,0.3809015154838562,0.3648954033851623,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846713662147522,0.4893783330917358,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235885262489319,0.2578529417514801,0.2488637119531631,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041965484619,0.1406475901603698,0.6554669141769409,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155917167663,1.0,1.0,0.0,1.0,-2.386604785919189,2.3866002559661865,4.579571395879611e-06,1.843104600906372,0.8941594958305359,0.8941594958305359,0.0,155.04998779296875,145.0,22802.267578125,-0.0,1406.513916015625,1.0,282.697998046875,284.18212890625,289.0692443847656,291.5034484863281,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030921936035156,1.0,0.0,0.0,3.623025894165039,3.62304949760437,8.75862951943418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.86328125,0.0,1503.4058837890625,1895.4371337890625,0.0,946.1552124023438,0.8993124961853027,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.7170423865318298,0.2496241182088852,0.2288253754377365,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8201931715011597,0.3796705901622772,0.363677054643631,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.7846041321754456,0.4876930713653564,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.723581850528717,0.2570011019706726,0.2479993849992752,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.5916150212287903,0.1399042457342147,0.6518028378486633,285.11968994140625,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.1201171875,1.0,0.4940654337406158,1.0,1.0,0.0,1.0,-2.376889228820801,2.376884698867798,4.542223450698657e-06,1.8354835510253904,0.8958403468132019,0.8958403468132019,0.0,153.93304443359375,148.0,22590.11328125,-0.0,1389.9656982421875,1.0,282.7414855957031,284.2283935546875,289.08990478515625,291.5533447265625,293.1499938964844,293.1499938964844,283.04998779296875,35888.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947062969207764,1.0,0.0,0.0,3.6262269020080566,3.626250743865967,8.774113666731864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.04931640625,0.0,1506.0526123046875,1895.4371337890625,0.0,899.7529907226562,0.8999048471450806,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164175510406494,0.2484191209077835,0.2276732623577118,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160725593567,0.3774004280567169,0.3614509105682373,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843420505523682,0.4865526258945465,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.722704291343689,0.2554424405097961,0.2464574128389358,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.1385813653469085,0.6455098986625671,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917188882827759,1.0,1.0,0.0,1.0,-2.362043619155884,2.362039089202881,4.485467343329219e-06,1.8238409757614136,0.9025033116340636,0.9025033116340636,0.0,152.91758728027344,151.0,21692.04296875,-0.0,1367.6822509765625,1.0,283.0416259765625,284.4640197753906,289.0643920898437,291.4723205566406,293.1499938964844,293.1499938964844,282.75,35614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763918161392212,1.0,0.0,0.0,3.639800786972046,3.639824628829956,8.839922998049587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9130859375,0.0,1518.9765625,1895.4371337890625,0.0,805.7047119140625,0.9027509689331056,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164175510406494,0.2484191209077835,0.2276732623577118,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160725593567,0.3774004280567169,0.3614509105682373,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843420505523682,0.4865526258945465,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.722704291343689,0.2554424405097961,0.2464574128389358,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.1385813653469085,0.6455098986625671,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917188882827759,1.0,1.0,0.0,1.0,-2.362043619155884,2.362039089202881,4.485467343329219e-06,1.8238409757614136,0.9025033116340636,0.9025033116340636,0.0,152.91758728027344,151.0,21692.04296875,-0.0,1367.6822509765625,1.0,283.0416259765625,284.4640197753906,289.0643920898437,291.4723205566406,293.1499938964844,293.1499938964844,282.75,35614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763918161392212,1.0,0.0,0.0,3.639800786972046,3.639824628829956,8.839922998049587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9130859375,0.0,1518.9765625,1895.4371337890625,0.0,805.7047119140625,0.9027509689331056,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134247422218323,0.2457816451787948,0.2258156090974807,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.815923273563385,0.3737230002880096,0.3585247993469238,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802128791809082,0.4888046979904175,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719790518283844,0.2528661787509918,0.2444312572479248,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816610097885,0.6382672786712646,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905570149421692,1.0,1.0,0.0,1.0,-2.347871780395508,2.347867250442505,4.431848083186196e-06,1.812843918800354,0.902269184589386,0.902269184589386,0.0,153.55186462402344,154.0,21937.6015625,-0.0,1353.03564453125,1.0,282.7578430175781,284.1992492675781,289.1722412109375,291.67535400390625,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011863350868225,1.0,0.0,0.0,3.649559497833252,3.649583578109741,8.887388958100928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.64794921875,0.0,1530.968017578125,1895.4371337890625,0.0,935.4260864257812,0.905003011226654,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134247422218323,0.2457816451787948,0.2258156090974807,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.815923273563385,0.3737230002880096,0.3585247993469238,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802128791809082,0.4888046979904175,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.719790518283844,0.2528661787509918,0.2444312572479248,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816610097885,0.6382672786712646,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905570149421692,1.0,1.0,0.0,1.0,-2.347871780395508,2.347867250442505,4.431848083186196e-06,1.812843918800354,0.902269184589386,0.902269184589386,0.0,153.55186462402344,154.0,21937.6015625,-0.0,1353.03564453125,1.0,282.7578430175781,284.1992492675781,289.1722412109375,291.67535400390625,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011863350868225,1.0,0.0,0.0,3.649559497833252,3.649583578109741,8.887388958100928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.64794921875,0.0,1530.968017578125,1895.4371337890625,0.0,935.4260864257812,0.905003011226654,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071084380149841,0.2417678385972976,0.2225674092769622,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160292625427,0.3685700893402099,0.3540736734867096,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715219259262085,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079306602478,0.2491171360015869,0.2412433326244354,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904649019241,0.6272070407867432,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897899031639099,1.0,1.0,0.0,1.0,-2.328301191329956,2.328296899795532,4.358363639767049e-06,1.79766047000885,0.8981268405914307,0.8981268405914307,0.0,155.66981506347656,142.0,22139.919921875,-0.0,1337.95361328125,1.0,282.4582214355469,283.9134216308594,289.1240234375,291.67852783203125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262713670730591,1.0,0.0,0.0,3.648382186889648,3.6484062671661377,8.881656299308816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.6171875,0.0,1531.826416015625,1895.4371337890625,0.0,1084.6361083984375,0.9049288034439088,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071084380149841,0.2417678385972976,0.2225674092769622,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096160292625427,0.3685700893402099,0.3540736734867096,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715219259262085,0.4944576025009155,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141079306602478,0.2491171360015869,0.2412433326244354,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904649019241,0.6272070407867432,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897899031639099,1.0,1.0,0.0,1.0,-2.328301191329956,2.328296899795532,4.358363639767049e-06,1.79766047000885,0.8981268405914307,0.8981268405914307,0.0,155.66981506347656,142.0,22139.919921875,-0.0,1337.95361328125,1.0,282.4582214355469,283.9134216308594,289.1240234375,291.67852783203125,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262713670730591,1.0,0.0,0.0,3.648382186889648,3.6484062671661377,8.881656299308816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.6171875,0.0,1531.826416015625,1895.4371337890625,0.0,1084.6361083984375,0.9049288034439088,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049046754837036,0.238683745265007,0.2193909585475921,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076625466346741,0.3642385005950928,0.349583089351654,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643457651138306,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120518684387207,0.2458233535289764,0.2378467619419098,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666816473007,0.6142023205757141,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840224385261535,1.0,1.0,0.0,1.0,-2.296140193939209,2.296135902404785,4.239108420733828e-06,1.7727667093276978,0.8980672359466553,0.8980672359466553,0.0,153.37925720214844,130.0,21129.80859375,-0.0,1290.9500732421875,1.0,282.7421875,284.1254577636719,288.8821105957031,291.3086853027344,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022569537162781,1.0,0.0,0.0,3.646723508834839,3.646747589111328,8.873582260093826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.265380859375,0.0,1529.860107421875,1895.4371337890625,0.0,941.4404296875,0.9045608639717102,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049046754837036,0.238683745265007,0.2193909585475921,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076625466346741,0.3642385005950928,0.349583089351654,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643457651138306,0.4917449057102203,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120518684387207,0.2458233535289764,0.2378467619419098,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626792907715,0.1311666816473007,0.6142023205757141,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840224385261535,1.0,1.0,0.0,1.0,-2.296140193939209,2.296135902404785,4.239108420733828e-06,1.7727667093276978,0.8980672359466553,0.8980672359466553,0.0,153.37925720214844,130.0,21129.80859375,-0.0,1290.9500732421875,1.0,282.7421875,284.1254577636719,288.8821105957031,291.3086853027344,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022569537162781,1.0,0.0,0.0,3.646723508834839,3.646747589111328,8.873582260093826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.265380859375,0.0,1529.860107421875,1895.4371337890625,0.0,941.4404296875,0.9045608639717102,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057724595069885,0.2375917285680771,0.2181964218616485,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086526989936829,0.3625253140926361,0.3477405905723572,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624126672744751,0.4873617589473724,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7127387523651123,0.2444978207349777,0.2364071756601333,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077668190002,0.1300268322229385,0.6083208918571472,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800009131431579,1.0,1.0,0.0,1.0,-2.278433561325073,2.2784292697906494,4.174099558440503e-06,1.7590060234069824,0.8988730311393738,0.8988730311393738,0.0,150.7417755126953,130.0,20357.263671875,-0.0,1260.18896484375,1.0,282.9986877441406,284.3134155273437,288.7797546386719,291.09197998046875,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816930532455444,1.0,0.0,0.0,3.646080732345581,3.646104574203491,8.870453598319727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.82177734375,0.0,1528.9215087890625,1895.4371337890625,0.0,831.924072265625,0.9044416546821594,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077518701553345,0.2367246448993683,0.2172536998987198,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.8107316493988037,0.3610512912273407,0.3461728394031524,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9990000128746032,0.7615185379981995,0.4814037382602691,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7143930792808533,0.2433528453111648,0.2351598888635635,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767688155174255,0.129052460193634,0.6031210422515869,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1732788085937,1.0,0.4754287600517273,1.0,1.0,0.0,1.0,-2.260517120361328,2.2605128288269043,4.108846951567102e-06,1.7450737953186035,0.8986732363700867,0.8986732363700867,0.0,147.37728881835938,118.0,20102.93359375,-0.0,1226.7974853515625,1.0,283.0418395996094,284.3577880859375,288.7750244140625,291.1025390625,293.1499938964844,293.1499938964844,283.1499938964844,35999.26953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677686929702759,1.0,0.0,0.0,3.646573781967163,3.646597862243652,8.872853527464031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.509765625,0.0,1529.3546142578125,1895.4371337890625,0.0,764.7376098632812,0.902501106262207,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131776213645935,0.2347849160432815,0.2153208702802658,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165328502655029,0.3579336404800415,0.3430255353450775,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609873414039612,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191619873046875,0.2409650683403015,0.2326719909906387,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152364253997,0.5934485793113708,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649556279182434,1.0,1.0,0.0,1.0,-2.221998929977417,2.2219948768615723,3.970443685830105e-06,1.715141534805298,0.8970314264297485,0.8970314264297485,0.0,139.35406494140625,121.0,19424.1484375,-0.0,1153.5596923828125,1.0,283.1470642089844,284.4280700683594,288.7921447753906,291.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517093539237976,1.0,0.0,0.0,3.625218629837036,3.6252424716949454,8.76923536452523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.70556640625,0.0,1503.5572509765625,1895.4371337890625,0.0,693.7598876953125,0.8961502909660339,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131776213645935,0.2347849160432815,0.2153208702802658,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165328502655029,0.3579336404800415,0.3430255353450775,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609873414039612,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191619873046875,0.2409650683403015,0.2326719909906387,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802664160728455,0.1272152364253997,0.5934485793113708,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649556279182434,1.0,1.0,0.0,1.0,-2.221998929977417,2.2219948768615723,3.970443685830105e-06,1.715141534805298,0.8970314264297485,0.8970314264297485,0.0,139.35406494140625,121.0,19424.1484375,-0.0,1153.5596923828125,1.0,283.1470642089844,284.4280700683594,288.7921447753906,291.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517093539237976,1.0,0.0,0.0,3.625218629837036,3.6252424716949454,8.76923536452523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.70556640625,0.0,1503.5572509765625,1895.4371337890625,0.0,693.7598876953125,0.8961502909660339,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149552702903748,0.0,0.213174819946289,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206095457077026,0.0,0.2300776839256286,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805836677551,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917340755462646,2.191730260848999,3.863206075038761e-06,1.691466212272644,0.0,0.0,0.0,134.7870330810547,60.0,18980.95703125,-0.0,1104.0440673828125,0.0,283.1499328613281,284.4178161621094,288.8036499023437,291.09521484375,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804312229156494,3.5804543495178223,8.553896009289019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149552702903748,0.0,0.213174819946289,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.818539559841156,0.0,0.339676558971405,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445655345917,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206095457077026,0.0,0.2300776839256286,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805836677551,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917340755462646,2.191730260848999,3.863206075038761e-06,1.691466212272644,0.0,0.0,0.0,134.7870330810547,60.0,18980.95703125,-0.0,1104.0440673828125,0.0,283.1499328613281,284.4178161621094,288.8036499023437,291.09521484375,293.1499938964844,293.1499938964844,278.1499938964844,35170.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804312229156494,3.5804543495178223,8.553896009289019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.05224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.16266730427742,0.0,0.0016024491051211,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.4146025776863098,0.0,0.0016874601133167,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.4146025776863098,0.0,0.0012463530292734,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.3140227496623993,0.0,0.0016874563880264,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,0.0080045266076922,285.2687683105469,294.1499938964844,293.69549560546875,285.789794921875,293.7505187988281,296.56890869140625,284.5909729003906,0.0,0.0,0.7899007797241211,0.7899007797241211,0.2100991904735565,1.0,-0.0170767400413751,0.0171924382448196,-0.0001156979778897,-0.0214940439909696,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.8775634765625,-0.0,-1.9882361812051386e-05,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,5.342299118638039e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1245827402986408e-12,1.124680535334599e-12,2.9255798351030613e-18,5.0545800184265126e-11,5.0545727325879135e-11,7.32345744987252e-17,0.0,0.0,-0.0,0.0,0.0,1.3208889955154317e-21,4.964730927959883e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0008536483510397,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0013172652106732,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0019990529399365,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0009191246936097,297.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0025231968611478,285.2605895996094,294.1499938964844,293.6464233398437,285.7675170898437,293.7403564453125,296.0728454589844,284.2894897460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091882888227701,0.0109711615368723,-0.0017828723648563,-0.0254416391253471,0.0,0.0,0.0,-0.049385841935873,60.0,513.874267578125,-0.0,-5.69089206692297e-06,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0989726810203715e-30,2.483895923400524e-30,2.876499328651433e-33,-6.369387083199676e-18,-6.364780514368369e-18,-4.60655711830109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001217780954902,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001402825437253,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001331575040239,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001288194471271,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0005581802106462,285.25732421875,294.1499938964844,293.5948791503906,285.7451171875,293.73712158203125,295.4645080566406,284.1623229980469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012988715898245,0.0053294557146728,-0.0040305843576788,-0.0293441955000162,0.0,0.0,0.0,-0.0105149056762456,60.0,202.8028564453125,-0.0,-1.1502118013595465e-07,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.307771491453921e-42,-9.811891847202368e-42,-2.285517795313777e-42,1.1545841112184146e-20,9.311564077573763e-21,2.2342772365587744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.00010054755694,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001061875009327,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.918005576357245e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001058962006936,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0005009807064197,285.2560729980469,294.1499938964844,293.5435485839844,285.72381591796875,293.7354431152344,294.9747009277344,284.1271057128906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010714988457038,0.0014258553273975,-0.0003543565107975,-0.0330460630357265,0.0,0.0,0.0,-0.0110527668148279,60.0,78.31986236572266,-0.0,-7.827962633655261e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.699564354911941e-21,-3.950192533414531e-21,-3.7493714176006245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.99508920358494e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.00010525687685,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.775111589580774e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001052532970788,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004992583417333,285.2548522949219,294.1499938964844,293.49237060546875,285.7035522460937,293.7333679199219,294.5990905761719,284.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106519786641,6.387916329231302e-08,0.0010651340708136,-0.0343308709561824,0.0,0.0,0.0,-0.0114921499043703,60.0,32.68338394165039,-0.0,-7.734908535894648e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.841380593525035e-21,-3.921828881795128e-21,-3.91955211562669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.990420221583918e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001052044317475,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,7.770432421239093e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001052039733622,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.000499038840644,285.2535400390625,294.1499938964844,293.4413757324219,285.6842956542969,293.7308349609375,294.30810546875,284.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.214454650878906,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.842967100090517e-21,-3.921510207232968e-21,-3.921456892857549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.982212213799356e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001051179133355,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,7.764023030176759e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001051175349857,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004986291751265,285.2507629394531,294.1499938964844,293.33990478515625,285.64862060546875,293.72442626953125,293.8968811035156,284.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937610149383545,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843005066388164e-21,-3.921502533194082e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.982212213799356e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001051179133355,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,7.764023030176759e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001051175349857,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004986291751265,285.2507629394531,294.1499938964844,293.33990478515625,285.64862060546875,293.72442626953125,293.8968811035156,284.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937610149383545,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843005066388164e-21,-3.921502533194082e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.973975829780102e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001050311766448,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,7.757615821901709e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.000105030805571,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0004982178215868,285.24774169921875,294.1499938964844,293.2391357421875,285.6164855957031,293.7162475585937,293.6253662109375,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7690863609313965,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.973975829780102e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001050311766448,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,7.757615821901709e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.000105030805571,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0004982178215868,285.24774169921875,294.1499938964844,293.2391357421875,285.6164855957031,293.7162475585937,293.6253662109375,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7690863609313965,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.96976887108758e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001049868660629,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,7.754342368571088e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001049864949891,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004980076337233,285.24615478515625,294.1499938964844,293.1881103515625,285.60137939453125,293.7113952636719,293.51953125,284.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162387624277017e-08,0.0010624007554724,-0.0335231758654117,0.0,0.0,0.0,-0.0113379722461104,60.0,6.619382381439209,-0.0,-7.69567662928239e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.965700883185492e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001049440325004,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,7.75117805460468e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001049436614266,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0004978044889867,285.2445678710937,294.1499938964844,293.1390991210937,285.5875244140625,293.706298828125,293.43121337890625,284.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533806800842285,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.957391011994332e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001048565172823,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.744714093860239e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001048561534844,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004973894101567,285.2411804199219,294.1499938964844,293.03973388671875,285.5614624023437,293.6947021484375,293.2794189453125,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408589839935303,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.957391011994332e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001048565172823,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.744714093860239e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001048561534844,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004973894101567,285.2411804199219,294.1499938964844,293.03973388671875,285.5614624023437,293.6947021484375,293.2794189453125,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408589839935303,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.953224071068688e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001048126287059,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,7.741471927147359e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.000104812272184,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004971813177689,285.23944091796875,294.1499938964844,292.9903259277344,285.5494384765625,293.68829345703125,293.21337890625,284.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353607177734375,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.949049126589672e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.00010476866737,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.738224667264149e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0001047683108481,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0004969727597199,285.2376708984375,294.1499938964844,292.94110107421875,285.5379943847656,293.6814880371094,293.1517333984375,284.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.3000030517578125,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
