time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165420,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.940678864950314e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0001046805191435,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,7.731713412795216e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0001046801626216,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004965547122992,285.2340087890625,294.1499938964844,292.8431701660156,285.51678466796875,293.6666564941406,293.0375671386719,284.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195073127746582,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.940678864950314e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0001046805191435,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,7.731713412795216e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0001046801626216,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004965547122992,285.2340087890625,294.1499938964844,292.8431701660156,285.51678466796875,293.6666564941406,293.0375671386719,284.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.195073127746582,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.932283137459308e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001045921089826,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.725182513240725e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0001045917597366,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.00049613538431,285.230224609375,294.1499938964844,292.7459716796875,285.49755859375,293.6502990722656,292.93133544921875,284.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092434883117676,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,9.932283137459308e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001045921089826,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.725182513240725e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0001045917597366,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.00049613538431,285.230224609375,294.1499938964844,292.7459716796875,285.49755859375,293.6502990722656,292.93133544921875,284.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092434883117676,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.92386558209546e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.000104503458715,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.718634878983721e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.000104503116745,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004957149503752,285.2263488769531,294.1499938964844,292.6494445800781,285.48004150390625,293.6324768066406,292.8298034667969,284.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991880893707275,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.92386558209546e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.000104503458715,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.718634878983721e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.000104503116745,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,0.0004957149503752,285.2263488769531,294.1499938964844,292.6494445800781,285.48004150390625,293.6324768066406,292.8298034667969,284.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991880893707275,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.917455463437364e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001044359523802,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,7.71364793763496e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0001044356104102,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004953947500325,285.22332763671875,294.1499938964844,292.5765686035156,285.4676513671875,293.617919921875,292.75469970703125,284.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.9168195724487305,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.915429109241812e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001044146119966,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.712071965215728e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0001044142773025,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004952935851179,285.2223815917969,294.1499938964844,292.5536499023437,285.4638977050781,293.6131591796875,292.73126220703125,284.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893355369567871,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.91120468825102e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001043701267917,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,7.708785415161401e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0001043697848217,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.000495082582347,285.2203674316406,294.1499938964844,292.5060119628906,285.456298828125,293.6029968261719,292.6827697753906,284.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844839096069336,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.906976629281417e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0001043255979311,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.70549668231979e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001043252632371,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0004948713467456,285.21832275390625,294.1499938964844,292.4585266113281,285.44891357421875,293.59246826171875,292.6347045898437,284.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796810626983643,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.898510325001551e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001042364383465,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.698910485487431e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001042361109284,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004944485262967,285.2142028808594,294.1499938964844,292.3641357421875,285.4347839355469,293.57037353515625,292.5395812988281,284.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702186107635498,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.898510325001551e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,0.0001042364383465,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.698910485487431e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001042361109284,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004944485262967,285.2142028808594,294.1499938964844,292.3641357421875,285.4347839355469,293.57037353515625,292.5395812988281,284.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702186107635498,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.890033834381028e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001041471696225,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,7.692316285101697e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001041468422044,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0004940251237712,285.2100524902344,294.1499938964844,292.2704467773437,285.4212341308594,293.5469970703125,292.4455871582031,284.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609426021575928,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.890033834381028e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0001041471696225,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,7.692316285101697e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001041468422044,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0004940251237712,285.2100524902344,294.1499938964844,292.2704467773437,285.4212341308594,293.5469970703125,292.4455871582031,284.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609426021575928,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.881548612611368e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001040578135871,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.685716263949871e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001040574934449,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004936013137921,285.20587158203125,294.1499938964844,292.1774597167969,285.40802001953125,293.5223083496094,292.3525695800781,284.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518468379974365,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.881548612611368e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001040578135871,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.685716263949871e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001040574934449,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004936013137921,285.20587158203125,294.1499938964844,292.1774597167969,285.40802001953125,293.5223083496094,292.3525695800781,284.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518468379974365,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.873058297671378e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.000103968399344,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.679111877223477e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0001039680864778,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004931772127747,285.2016296386719,294.1499938964844,292.085205078125,285.3948669433594,293.4963684082031,292.2603759765625,284.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429249286651611,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.873058297671378e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.000103968399344,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.679111877223477e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,0.0001039680864778,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004931772127747,285.2016296386719,294.1499938964844,292.085205078125,285.3948669433594,293.4963684082031,292.2603759765625,284.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429249286651611,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.86881204880774e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0001039236813085,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,7.675808592466637e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001039233684423,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004929651040583,285.19952392578125,294.1499938964844,292.0393371582031,285.38824462890625,293.4829406738281,292.214599609375,284.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385272979736328,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.86456507234834e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.000103878955997,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.672504580114037e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001038786431308,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.000492752995342,285.1973876953125,294.1499938964844,291.9936218261719,285.3815612792969,293.46923828125,292.16900634765625,284.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341705799102783,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.856070391833782e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001037894980981,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,7.665897283004597e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001037891925079,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0004923287197016,285.1931457519531,294.1499938964844,291.9027709960937,285.3678283691406,293.4409484863281,292.078369140625,284.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255774021148682,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.856070391833782e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001037894980981,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,7.665897283004597e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001037891925079,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0004923287197016,285.1931457519531,294.1499938964844,291.9027709960937,285.3678283691406,293.4409484863281,292.078369140625,284.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255774021148682,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.847577166510746e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001037000620272,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.659290713490918e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001036997564369,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004919045022688,285.1888732910156,294.1499938964844,291.8126220703125,285.3534545898437,293.4114990234375,291.9884948730469,284.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1713948249816895,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.847577166510746e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001037000620272,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.659290713490918e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001036997564369,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004919045022688,285.1888732910156,294.1499938964844,291.8126220703125,285.3534545898437,293.4114990234375,291.9884948730469,284.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.1713948249816895,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.839087579166517e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.00010361065506,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.652686326764524e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001036103567457,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004914804594591,285.18463134765625,294.1499938964844,291.7231750488281,285.33819580078125,293.3809814453125,291.8993225097656,284.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0885090827941895,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.839087579166517e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.00010361065506,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.652686326764524e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0001036103567457,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004914804594591,285.18463134765625,294.1499938964844,291.7231750488281,285.33819580078125,293.3809814453125,291.8993225097656,284.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0885090827941895,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.831960778683424e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0001035356035572,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,7.647142774658278e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001035353125189,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004911244614049,285.1810607910156,294.1499938964844,291.6485900878906,285.32452392578125,293.3544921875,291.8249816894531,284.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.019995212554932,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.83060381258838e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0001035213135764,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.64608703320846e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001035210225381,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0004910567076876,285.1803894042969,294.1499938964844,291.6344299316406,285.3218078613281,293.349365234375,291.8108825683594,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007057189941406,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,9.826364839682356e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001034766683005,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.642789569217712e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001034763772622,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004908449482172,285.17828369140625,294.1499938964844,291.59033203125,285.3131408691406,293.33319091796875,291.7669372558594,284.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966854572296143,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.822128049563617e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0001034320521284,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,7.639493560418487e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001034317610901,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004906333051621,285.1761779785156,294.1499938964844,291.5464172363281,285.3040771484375,293.3167724609375,291.7231750488281,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.92699146270752,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.813661017687993e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001033428852679,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,7.632907363586128e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001033426015055,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004902104265056,285.1719665527344,294.1499938964844,291.4590759277344,285.2847900390625,293.2831420898437,291.6361694335937,284.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848255157470703,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.813661017687993e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0001033428852679,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,7.632907363586128e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001033426015055,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004902104265056,285.1719665527344,294.1499938964844,291.4590759277344,285.2847900390625,293.2831420898437,291.6361694335937,284.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848255157470703,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.805205627344547e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001032538420986,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.626329897902906e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001032535583362,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.000489788071718,285.16778564453125,294.1499938964844,291.3724670410156,285.2637023925781,293.2485656738281,291.5498962402344,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770804405212402,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.805205627344547e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001032538420986,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.626329897902906e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001032535583362,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.000489788071718,285.16778564453125,294.1499938964844,291.3724670410156,285.2637023925781,293.2485656738281,291.5498962402344,284.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770804405212402,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.796763333724812e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001031649371725,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.619763346156105e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001031646534102,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004893664154224,285.16363525390625,294.1499938964844,291.2865600585937,285.2406616210937,293.21307373046875,291.4642944335937,284.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.6945881843566895,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.796763333724812e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001031649371725,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.619763346156105e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001031646534102,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004893664154224,285.16363525390625,294.1499938964844,291.2865600585937,285.2406616210937,293.21307373046875,291.4642944335937,284.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.6945881843566895,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.788335592020304e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001030761850415,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,7.613207708345726e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001030759085551,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004889454576186,285.1595458984375,294.1499938964844,291.20135498046875,285.21539306640625,293.1766967773437,291.37945556640625,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619567394256592,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.788335592020304e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001030761850415,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,7.613207708345726e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001030759085551,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0004889454576186,285.1595458984375,294.1499938964844,291.20135498046875,285.21539306640625,293.1766967773437,291.37945556640625,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619567394256592,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.78412790573202e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001030318744597,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,7.609934255015105e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.0001030315979733,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0004887352697551,285.1575012207031,294.1499938964844,291.1590270996094,285.20184326171875,293.1581726074219,291.3372802734375,284.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582493782043457,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
