time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.779923857422546e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001029876075335,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.606664439663291e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0001029873310471,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0004885253147222,285.15545654296875,294.1499938964844,291.11688232421875,285.1877136230469,293.1394348144531,291.2952880859375,284.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545703887939453,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.771531040314584e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001028992119245,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.600135722896084e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.00010289894999,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0004881061031483,285.15142822265625,294.1499938964844,291.0330810546875,285.15740966796875,293.1013488769531,291.2118530273437,284.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4729509353637695,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.771531040314584e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0001028992119245,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,7.600135722896084e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.00010289894999,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0004881061031483,285.15142822265625,294.1499938964844,291.0330810546875,285.15740966796875,293.1013488769531,291.2118530273437,284.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4729509353637695,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.76315714069642e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0001028110273182,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.593621558044106e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0001028107653837,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0004876878228969,285.1474609375,294.1499938964844,290.95001220703125,285.1242980957031,293.0624389648437,291.1291198730469,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401293277740479,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.76315714069642e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,0.0001028110273182,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,7.593621558044106e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,0.0001028107653837,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,0.0004876878228969,285.1474609375,294.1499938964844,290.95001220703125,285.1242980957031,293.0624389648437,291.1291198730469,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401293277740479,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.754803613759576e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001027230609906,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.58712412789464e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001027228063321,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0004872705903835,285.1435241699219,294.1499938964844,290.87530517578125,285.0921325683594,293.0228271484375,291.0482177734375,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332770824432373,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.754803613759576e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001027230609906,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.58712412789464e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0001027228063321,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,0.0004872705903835,285.1435241699219,294.1499938964844,290.87530517578125,285.0921325683594,293.0228271484375,291.0482177734375,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332770824432373,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.747138392413036e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001026423415169,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.581161480629817e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001026420868583,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0004868877294939,285.13995361328125,294.1499938964844,290.8201599121094,285.0666198730469,292.9859619140625,290.97900390625,284.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.27790641784668,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.746472642291336e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.0001026353274937,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.580644160043448e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001026350728352,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004868544929195,285.1396484375,294.1499938964844,290.8159484863281,285.0645751953125,292.9827575683594,290.9732971191406,284.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273567199707031,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.742315887706354e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001025915553327,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.577410724479705e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0001025913006742,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.000486646866193,285.1377258300781,294.1499938964844,290.7916564941406,285.052490234375,292.9626159667969,290.9391174316406,284.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.248060703277588,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.738165681483224e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001025478486553,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.57418165449053e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0001025475939968,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0004864395305048,285.1358337402344,294.1499938964844,290.77081298828125,285.0414733886719,292.9424743652344,290.907470703125,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.225177764892578,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.729882731335238e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001024606244754,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.567738794023171e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001024603698169,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0004860258195549,285.1320495605469,294.1499938964844,290.73883056640625,285.0224914550781,292.9022827148437,290.85211181640625,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186881065368652,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.729882731335238e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001024606244754,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.567738794023171e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001024603698169,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,0.0004860258195549,285.1320495605469,294.1499938964844,290.73883056640625,285.0224914550781,292.9022827148437,290.85211181640625,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186881065368652,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.721625974634662e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.000102373669506,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.561316306237131e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023734221234,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004856134182773,285.1283569335937,294.1499938964844,290.71893310546875,285.0073547363281,292.8623962402344,290.807861328125,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15802812576294,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.721625974634662e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.000102373669506,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.561316306237131e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001023734221234,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0004856134182773,285.1283569335937,294.1499938964844,290.71893310546875,285.0073547363281,292.8623962402344,290.807861328125,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.15802812576294,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.71339613897726e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001022870055749,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.554914918728173e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001022867581923,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004852023557759,285.12469482421875,294.1499938964844,290.7099914550781,284.9956970214844,292.822998046875,290.7746276855469,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137729167938232,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.71339613897726e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001022870055749,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.554914918728173e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001022867581923,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004852023557759,285.12469482421875,294.1499938964844,290.7099914550781,284.9956970214844,292.822998046875,290.7746276855469,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137729167938232,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.705194679554552e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.000102200632682,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.548535359092057e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001022003925754,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004847926902584,285.12109375,294.1499938964844,290.7109069824219,284.9871826171875,292.7842712402344,290.75201416015625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125197410583496,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.705194679554552e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.000102200632682,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.548535359092057e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001022003925754,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004847926902584,285.12109375,294.1499938964844,290.7109069824219,284.9871826171875,292.7842712402344,290.75201416015625,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.125197410583496,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.70110486377962e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0001021575662889,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.545353582827374e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001021573261823,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0004845884104724,285.11932373046875,294.1499938964844,290.7147521972656,284.9840087890625,292.7652282714844,290.7445068359375,284.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121603488922119,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.6970223239623e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0001021145726554,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.542178354924545e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001021143398247,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004843844799324,285.1175537109375,294.1499938964844,290.7206420898437,284.9814758300781,292.74639892578125,290.73944091796875,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119639873504639,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.689688158687204e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0001020373310893,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.536472548963502e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001020370982587,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0004840181500185,285.11444091796875,294.1499938964844,290.73602294921875,284.9784545898437,292.713134765625,290.73602294921875,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325167095288,9.66631930054973e-09,0.0010325070470571,-0.0243732780218124,0.0,0.0,0.0,-0.0096048256382346,60.0,4.119902610778809,-0.0,-7.26864541888972e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.68888052739203e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.0001020288254949,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,7.535844633821398e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0001020285926642,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004839778121095,285.1141052246094,294.1499938964844,290.7380676269531,284.97821044921875,292.7095031738281,290.736083984375,284.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.120230674743652,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.680769289843738e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001019434130284,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.52953565097414e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001019431801978,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004835726576857,285.1106872558594,294.1499938964844,290.7620849609375,284.9770202636719,292.6737060546875,290.74102783203125,284.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126117706298828,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.680769289843738e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001019434130284,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,7.52953565097414e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0001019431801978,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004835726576857,285.1106872558594,294.1499938964844,290.7620849609375,284.9770202636719,292.6737060546875,290.74102783203125,284.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.126117706298828,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.672690066508947e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001018583352561,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,7.52325140638277e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001018581097014,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004831691330764,285.1073608398437,294.1499938964844,290.7916259765625,284.9774780273437,292.6390991210937,290.7533569335937,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136567115783691,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.672690066508947e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001018583352561,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,7.52325140638277e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.0001018581097014,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004831691330764,285.1073608398437,294.1499938964844,290.7916259765625,284.9774780273437,292.6390991210937,290.7533569335937,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.136567115783691,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.664644312579183e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001017735994537,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.516992627643049e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.000101773381175,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004827672382816,285.10406494140625,294.1499938964844,290.8255920410156,284.97930908203125,292.6057434082031,290.77215576171875,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150758266448975,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.664644312579183e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0001017735994537,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.516992627643049e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.000101773381175,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0004827672382816,285.10406494140625,294.1499938964844,290.8255920410156,284.97930908203125,292.6057434082031,290.77215576171875,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150758266448975,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.660633804742248e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001017313697957,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.513872697018087e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.000101731144241,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004825669166166,285.1024475097656,294.1499938964844,290.8438720703125,284.9805908203125,292.5895690917969,290.7837219238281,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.159040927886963,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.656632028054446e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0001016892274492,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,7.510760042350739e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001016890091705,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.000482367031509,285.1008605957031,294.1499938964844,290.8628845214844,284.9820556640625,292.5736999511719,290.7965087890625,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934094965457,0.0,0.0,0.0,-0.0094003640115261,60.0,4.167942523956299,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.649445564718916e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001016135429381,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.505169924115762e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001016133246594,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004820080648642,285.0980224609375,294.1499938964844,290.8984069824219,284.985107421875,292.54595947265625,290.8221435546875,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282228467985,9.164215164503275e-09,0.0010282136499881,-0.0230586249381303,0.0,0.0,0.0,-0.0093559119850397,60.0,4.185213088989258,-0.0,-7.208315366824537e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.648654668126257e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001016052119666,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,7.504554378101602e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0001016049936879,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004819685418624,285.09771728515625,294.1499938964844,290.90240478515625,284.9854431152344,292.54296875,290.8251647949219,284.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.187195777893066,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.640711505198853e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001015215675579,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.498376362491399e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001015213565551,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0004815718275494,285.0946350097656,294.1499938964844,290.943115234375,284.9891052246094,292.5135803222656,290.8572692871094,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207843780517578,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.640711505198853e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001015215675579,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.498376362491399e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.0001015213565551,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0004815718275494,285.0946350097656,294.1499938964844,290.943115234375,284.9891052246094,292.5135803222656,290.8572692871094,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207843780517578,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.63280544965528e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001014383087749,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.49222599552013e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001014380977721,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.000481176917674,285.09161376953125,294.1499938964844,290.9838562011719,284.9927062988281,292.4854736328125,290.8918151855469,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229075908660889,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.63280544965528e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001014383087749,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.49222599552013e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001014380977721,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.000481176917674,285.09161376953125,294.1499938964844,290.9838562011719,284.9927062988281,292.4854736328125,290.8918151855469,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229075908660889,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.62493577389978e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001013554283417,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.486104732379317e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001013552246149,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.000480783812236,285.08868408203125,294.1499938964844,291.0235900878906,284.99591064453125,292.45867919921875,290.92779541015625,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250109672546387,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.62493577389978e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001013554283417,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.486104732379317e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001013552246149,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.000480783812236,285.08868408203125,294.1499938964844,291.0235900878906,284.99591064453125,292.45867919921875,290.92779541015625,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250109672546387,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
