time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.362827404402196e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.859525016508996e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.282232400029898e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.859509736998008e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004676913667935,285.04327392578125,294.1499938964844,290.18670654296875,284.6157531738281,291.9869079589844,290.5783386230469,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.573658943176269,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.347421291749924e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.84330108622089e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,7.270248897839338e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.8432858067099e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0004669218033086,285.0424499511719,294.1499938964844,290.1200256347656,284.595703125,291.9705505371094,290.5334167480469,285.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.521939754486084,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.33249029912986e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.8275784694124e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.258636469487101e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.827563189901412e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0004661760176531,285.0416564941406,294.1499938964844,290.0521240234375,284.57525634765625,291.9537048339844,290.4879150390625,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124087268623514e-09,0.0009944224730134,-0.0127080800011754,0.0,0.0,0.0,-0.007396834436804,60.0,3.469543695449829,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.304478589911014e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.79808028205298e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.236848614411429e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.798065002541988e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0004647767636924,285.04010009765625,294.1499938964844,289.9130554199219,284.5332946777344,291.91876220703125,290.3954467773437,285.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3634042739868164,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.304478589911014e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.79808028205298e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.236848614411429e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.798065002541988e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0004647767636924,285.04010009765625,294.1499938964844,289.9130554199219,284.5332946777344,291.91876220703125,290.3954467773437,285.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303537661068e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3634042739868164,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.280232188757508e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.772547491593286e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.217990059871227e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.772532212082297e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.000463565607788,285.0386047363281,294.1499938964844,289.7700500488281,284.4898986816406,291.882080078125,290.3011169433594,285.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.25608777999878,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.280232188757508e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.772547491593286e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.217990059871227e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.772532212082297e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.000463565607788,285.0386047363281,294.1499938964844,289.7700500488281,284.4898986816406,291.882080078125,290.3011169433594,285.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.25608777999878,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.261140803573652e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.752443293109536e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.20314055797644e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.752428741194308e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004626119916792,285.03717041015625,294.1499938964844,289.623779296875,284.4449768066406,291.84356689453125,290.20458984375,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148386240005493,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.261140803573652e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.752443293109536e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.20314055797644e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.752428741194308e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004626119916792,285.03717041015625,294.1499938964844,289.623779296875,284.4449768066406,291.84356689453125,290.20458984375,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.148386240005493,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.248132118955256e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.738744120113552e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.193022611318156e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.738729568198325e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004619621904566,285.0357666015625,294.1499938964844,289.474853515625,284.39862060546875,291.80322265625,290.1048889160156,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0409748554229736,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.248132118955256e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.738744120113552e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.193022611318156e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.738729568198325e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0004619621904566,285.0357666015625,294.1499938964844,289.474853515625,284.39862060546875,291.80322265625,290.1048889160156,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0409748554229736,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.243859676644206e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.734245395520702e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,7.189698953879997e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.734230843605474e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004617488011717,285.0350952148437,294.1499938964844,289.39959716796875,284.3749084472656,291.7823791503906,290.0536193847656,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739925984788e-09,0.0009849756024777,-0.0098138777539134,0.0,0.0,0.0,-0.0068491976708173,60.0,2.9875056743621826,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.241436055162922e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.731692261993884e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.187813753262162e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.731677710078657e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0004616277001332,285.0344543457031,294.1499938964844,289.32391357421875,284.350830078125,291.7610778808594,290.00115966796875,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077495674437159e-09,0.0009847168112173,-0.0097346361726522,0.0,0.0,0.0,-0.0068342038430273,60.0,2.9342703819274902,-0.0,-6.611282543644847e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.241126099368556e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.73136629909277e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.187572919065133e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.731352474773304e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004616122751031,285.0331420898437,294.1499938964844,289.17156982421875,284.3016357421875,291.7171630859375,289.89178466796875,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8285861015319824,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.241126099368556e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.73136629909277e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.187572919065133e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.731352474773304e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004616122751031,285.0331420898437,294.1499938964844,289.17156982421875,284.3016357421875,291.7171630859375,289.89178466796875,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.8285861015319824,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.246043191524222e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.736543870531024e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,7.191396434791386e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.736530046211556e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004618579114321,285.03192138671875,294.1499938964844,289.0184020996094,284.2511291503906,291.67120361328125,289.7745666503906,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.724018096923828,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.246043191524222e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.736543870531024e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,7.191396434791386e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.736530046211556e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0004618579114321,285.03192138671875,294.1499938964844,289.0184020996094,284.2511291503906,291.67120361328125,289.7745666503906,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.724018096923828,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.254384349333122e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.745327406562863e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,7.197883678600192e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.745313582243398e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0004622745909728,285.0307312011719,294.1499938964844,288.8651123046875,284.19940185546875,291.6233825683594,289.64947509765625,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620298385620117,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.254384349333122e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.745327406562863e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,7.197883678600192e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,9.745313582243398e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0004622745909728,285.0307312011719,294.1499938964844,288.8651123046875,284.19940185546875,291.6233825683594,289.64947509765625,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620298385620117,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.26391439861618e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.755363134900108e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.205295696621761e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.75534931058064e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0004627506132237,285.02960205078125,294.1499938964844,288.7122497558594,284.1465759277344,291.5736999511719,289.5164794921875,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517214059829712,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.26391439861618e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.755363134900108e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,7.205295696621761e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.75534931058064e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0004627506132237,285.02960205078125,294.1499938964844,288.7122497558594,284.1465759277344,291.5736999511719,289.5164794921875,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517214059829712,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.268349094782025e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.760032844496892e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.208744500530884e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.760019020177424e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0004629721515811,285.029052734375,294.1499938964844,288.6361999511719,284.1197814941406,291.5481262207031,289.4471130371094,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122773140668,0.0,0.0,0.0,-0.007000261452049,60.0,2.465834140777588,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.272232273360714e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.764121932676062e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.211764750536531e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.764108835952356e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.000463166157715,285.02850341796875,294.1499938964844,288.5604858398437,284.0927734375,291.5220947265625,289.3764343261719,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811720008451e-09,0.000987994368188,-0.0107389464974403,0.0,0.0,0.0,-0.0070242290385067,60.0,2.414515256881714,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.277485514758156e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.769653843250126e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.215850200736895e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.76964001893066e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004634285578504,285.0274658203125,294.1499938964844,288.4104309082031,284.0381774902344,291.4688415527344,289.23211669921875,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526184316233639e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.3120579719543457,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.277485514758156e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.769653843250126e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,7.215850200736895e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.76964001893066e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004634285578504,285.0274658203125,294.1499938964844,288.4104309082031,284.0381774902344,291.4688415527344,289.23211669921875,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526184316233639e-09,0.0009885535109788,-0.0109102232381701,0.0,0.0,0.0,-0.0070566376671195,60.0,2.3120579719543457,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.27863802644424e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.77086674538441e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,7.216746598714963e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.770853648660704e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.000463486125227,285.0264587402344,294.1499938964844,288.2626953125,283.98291015625,291.41387939453125,289.0858154296875,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210007905960083,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.27863802644424e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.77086674538441e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,7.216746598714963e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.770853648660704e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.000463486125227,285.0264587402344,294.1499938964844,288.2626953125,283.98291015625,291.41387939453125,289.0858154296875,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.210007905960083,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.27578003029339e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.767857409315184e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.214523066068068e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.767844312591478e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004633433709386,285.0255126953125,294.1499938964844,288.1178894042969,283.9272155761719,291.3572692871094,288.94012451171875,285.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108792543411255,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.27578003029339e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.767857409315184e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.214523066068068e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.767844312591478e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004633433709386,285.0255126953125,294.1499938964844,288.1178894042969,283.9272155761719,291.3572692871094,288.94012451171875,285.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108792543411255,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.269819565815852e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.761580440681428e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,7.20988682587631e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.761567343957722e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004630456387531,285.02459716796875,294.1499938964844,287.9766845703125,283.8713073730469,291.2992248535156,288.7969055175781,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009010076522827,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.269819565815852e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0620422363281,0.0,0.0,9.761580440681428e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,7.20988682587631e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.761567343957722e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004630456387531,285.02459716796875,294.1499938964844,287.9766845703125,283.8713073730469,291.2992248535156,288.7969055175781,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009010076522827,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.266032429877669e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.757591760717332e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,7.206940790638328e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.757579391589388e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004628564638551,285.024169921875,294.1499938964844,287.9075927734375,283.84332275390625,291.2696533203125,288.7266845703125,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.959909439086914,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.261953528039156e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.75329676293768e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,7.203768473118544e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,9.753284393809736e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0004626527370419,285.02374267578125,294.1499938964844,287.8396301269531,283.8153686523437,291.2397766113281,288.65753173828125,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.911465764045716,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.25320855458267e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,9.74408831098117e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.196966907940805e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.744075214257464e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0004622159467544,285.02294921875,294.1499938964844,287.7074279785156,283.7596435546875,291.1790771484375,288.5226135253906,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8168202638626096,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.25320855458267e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,9.74408831098117e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.196966907940805e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.744075214257464e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0004622159467544,285.02294921875,294.1499938964844,287.7074279785156,283.7596435546875,291.1790771484375,288.5226135253906,285.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8168202638626096,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.244200919056313e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.734601917443796e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.189960160758346e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.734589548315852e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0004617659724317,285.0221862792969,294.1499938964844,287.58062744140625,283.704345703125,291.11724853515625,288.3923645019531,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7256639003753662,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.244200919056313e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.734601917443796e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,7.189960160758346e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.734589548315852e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0004617659724317,285.0221862792969,294.1499938964844,287.58062744140625,283.704345703125,291.11724853515625,288.3923645019531,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7256639003753662,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.238030179403722e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.72810375969857e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,7.18516021152027e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.728091390570626e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004614577628672,285.0214538574219,294.1499938964844,287.4598999023437,283.6498107910156,291.05438232421875,288.26666259765625,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6389777660369873,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.238030179403722e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.72810375969857e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,7.18516021152027e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.728091390570626e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004614577628672,285.0214538574219,294.1499938964844,287.4598999023437,283.6498107910156,291.05438232421875,288.26666259765625,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6389777660369873,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
