time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.23107800190337e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.720782691147178e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.179752719821408e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.720770322019234e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0004611104959622,285.0207824707031,294.1499938964844,287.3458557128906,283.5962219238281,290.9905700683594,288.14483642578125,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5568777322769165,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.23107800190337e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.720782691147178e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,7.179752719821408e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.720770322019234e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,0.0004611104959622,285.0207824707031,294.1499938964844,287.3458557128906,283.5962219238281,290.9905700683594,288.14483642578125,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5568777322769165,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.225746180163696e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,9.715167834656312e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.175605423981324e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.715155465528368e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0004608441668096,285.0204772949219,294.1499938964844,287.2915344238281,283.56988525390625,290.9584045410156,288.0859069824219,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5173317193984983,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.2194888566155e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.708577999845148e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.170738535933197e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,9.708566358312964e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0004605315916705,285.0201416015625,294.1499938964844,287.2391052246094,283.5438842773437,290.92608642578125,288.0287780761719,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4789751768112185,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.20601305551827e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.694387699710204e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,7.160256791394204e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.694376058178024e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0004598584782797,285.0195617675781,294.1499938964844,287.1402893066406,283.4930419921875,290.86102294921875,287.9200744628906,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4059820175170898,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.20601305551827e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.694387699710204e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,7.160256791394204e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.694376058178024e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0004598584782797,285.0195617675781,294.1499938964844,287.1402893066406,283.4930419921875,290.86102294921875,287.9200744628906,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349823151482476e-09,0.0009809331968426,-0.0085751879960298,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4059820175170898,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.192702418658882e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.680371294962242e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.149903831304982e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.68035965343006e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.000459193601273,285.0190124511719,294.1499938964844,287.04998779296875,283.4439392089844,290.7955627441406,287.8191223144531,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080578355488e-09,0.0009795144433155,-0.0081404922530055,0.0,0.0,0.0,-0.0065325871109962,60.0,1.338793396949768,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.192702418658882e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.680371294962242e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.149903831304982e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.68035965343006e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.000459193601273,285.0190124511719,294.1499938964844,287.04998779296875,283.4439392089844,290.7955627441406,287.8191223144531,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080578355488e-09,0.0009795144433155,-0.0081404922530055,0.0,0.0,0.0,-0.0065325871109962,60.0,1.338793396949768,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.178935579257086e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.66587322182022e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.139195804484189e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.6658623078838e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0004585059359669,285.0185241699219,294.1499938964844,286.9642944335937,283.39483642578125,290.7298278808594,287.7254943847656,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.297492279230596e-09,0.0009780472610145,-0.0076908930204808,0.0,0.0,0.0,-0.0064475233666598,60.0,1.2760549783706665,-0.0,-6.522012796494894e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.178935579257086e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.66587322182022e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.139195804484189e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.6658623078838e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.0004585059359669,285.0185241699219,294.1499938964844,286.9642944335937,283.39483642578125,290.7298278808594,287.7254943847656,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.297492279230596e-09,0.0009780472610145,-0.0076908930204808,0.0,0.0,0.0,-0.0064475233666598,60.0,1.2760549783706665,-0.0,-6.522012796494894e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.16121425689198e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.647211845731364e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.64720020419918e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0004576207138597,285.01806640625,294.1499938964844,286.8788452148437,283.3439025878906,290.6638488769531,287.6392517089844,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761618566699,3.076634058629679e-09,0.0009761587716639,-0.0071121882647275,0.0,0.0,0.0,-0.0063380352221429,60.0,1.2148765325546265,-0.0,-6.496846083337007e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.16121425689198e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.647211845731364e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.12541223037988e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,9.64720020419918e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0004576207138597,285.01806640625,294.1499938964844,286.8788452148437,283.3439025878906,290.6638488769531,287.6392517089844,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761618566699,3.076634058629679e-09,0.0009761587716639,-0.0071121882647275,0.0,0.0,0.0,-0.0063380352221429,60.0,1.2148765325546265,-0.0,-6.496846083337007e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.149162360699847e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.634520392864944e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,7.116038614185527e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.63450947892852e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0004570187011267,285.0178527832031,294.1499938964844,286.8362121582031,283.3178100585937,290.6307983398437,287.5993957519531,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.926449527151931e-09,0.0009748746524564,-0.0067186621017754,0.0,0.0,0.0,-0.0062635825015604,60.0,1.1842787265777588,-0.0,-6.479760372712917e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.137338201981038e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,9.62206904659979e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,7.106841803761199e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.622058132663368e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0004564280679915,285.01763916015625,294.1499938964844,286.793701171875,283.2913513183594,290.59771728515625,287.56231689453125,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.7791018375467047e-09,0.000973614573013,-0.006332566961646,0.0,0.0,0.0,-0.0061905356124043,60.0,1.1537127494812012,-0.0,-6.463019275315673e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.118863818002863e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.602614591130988e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.602603677194566e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004555052728392,285.0172424316406,294.1499938964844,286.7089233398437,283.2373962402344,290.5314025878906,287.4927978515625,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488675614582235e-09,0.0009716455824673,-0.0057292785495519,0.0,0.0,0.0,-0.0060763973742723,60.0,1.0931077003479004,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.118863818002863e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,9.602614591130988e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.092472515068948e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.602603677194566e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0004555052728392,285.0172424316406,294.1499938964844,286.7089233398437,283.2373962402344,290.5314025878906,287.4927978515625,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488675614582235e-09,0.0009716455824673,-0.0057292785495519,0.0,0.0,0.0,-0.0060763973742723,60.0,1.0931077003479004,-0.0,-6.436903987605548e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.101958858082072e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.584812505636364e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.584801591699944e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004546608251985,285.01690673828125,294.1499938964844,286.62457275390625,283.1822204589844,290.4649353027344,287.4296264648437,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338185867145625e-09,0.0009698439389467,-0.0051772189326584,0.0,0.0,0.0,-0.0059719528071582,60.0,1.033403754234314,-0.0,-6.413053199594287e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.101958858082072e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.584812505636364e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.079324132064357e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.584801591699944e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004546608251985,285.01690673828125,294.1499938964844,286.62457275390625,283.1822204589844,290.4649353027344,287.4296264648437,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338185867145625e-09,0.0009698439389467,-0.0051772189326584,0.0,0.0,0.0,-0.0059719528071582,60.0,1.033403754234314,-0.0,-6.413053199594287e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.084546763915569e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.56647636485286e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,7.065780664561316e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.5664661785122e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004537910863291,285.0165710449219,294.1499938964844,286.540771484375,283.1260681152344,290.39825439453125,287.3724975585937,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121192110848824e-09,0.0009679884533397,-0.0046086143702268,0.0,0.0,0.0,-0.0058643799275159,60.0,0.9743781685829164,-0.0,-6.388533790868678e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.084546763915569e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.56647636485286e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,7.065780664561316e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.5664661785122e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004537910863291,285.0165710449219,294.1499938964844,286.540771484375,283.1260681152344,290.39825439453125,287.3724975585937,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679905488155,2.121192110848824e-09,0.0009679884533397,-0.0046086143702268,0.0,0.0,0.0,-0.0058643799275159,60.0,0.9743781685829164,-0.0,-6.388533790868678e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.06392087927088e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.544756176183e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,7.049737905617803e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.54474598984234e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0004527607816271,285.01629638671875,294.1499938964844,286.4574890136719,283.06915283203125,290.3314208984375,287.3235778808594,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864155940722867e-09,0.0009657905320636,-0.0039350776933133,0.0,0.0,0.0,-0.0057369559071958,60.0,0.9158203601837158,-0.0,-6.359550752677023e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.06392087927088e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.544756176183e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,7.049737905617803e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.54474598984234e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0004527607816271,285.01629638671875,294.1499938964844,286.4574890136719,283.06915283203125,290.3314208984375,287.3235778808594,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923947088,1.864155940722867e-09,0.0009657905320636,-0.0039350776933133,0.0,0.0,0.0,-0.0057369559071958,60.0,0.9158203601837158,-0.0,-6.359550752677023e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.05246488400735e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.532692638458684e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,7.040827767923474e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.532682452118024e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004521885421127,285.01617431640625,294.1499938964844,286.4161071777344,283.0404357910156,290.2979736328125,287.3021545410156,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721398024123743e-09,0.000964569800999,-0.0035609928891062,0.0,0.0,0.0,-0.0056661847047507,60.0,0.8866549730300903,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.041019075084478e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.520640014670788e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.031925633782521e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.520629100734368e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0004516167973633,285.0160827636719,294.1499938964844,286.3748779296875,283.0116271972656,290.2644958496094,287.2835388183594,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787706697523163e-09,0.0009633501176722,-0.0031872494146227,0.0,0.0,0.0,-0.0055954777635633,60.0,0.8576450347900391,-0.0,-6.327447721332646e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.020965808304028e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.499522275291385e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,7.016328163444996e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.499512088950723e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.0004506151017267,285.015869140625,294.1499938964844,286.2929382324219,282.9537353515625,290.1974792480469,287.253173828125,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288712352732546e-09,0.0009612129651941,-0.0025324043817818,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8002273440361023,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.020965808304028e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.499522275291385e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,7.016328163444996e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.499512088950723e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,0.0004506151017267,285.015869140625,294.1499938964844,286.2929382324219,282.9537353515625,290.1974792480469,287.253173828125,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288712352732546e-09,0.0009612129651941,-0.0025324043817818,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8002273440361023,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.011285874294116e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.489329386269674e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,7.008799002505839e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.489319199929014e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004501315997913,285.0157470703125,294.1499938964844,286.2366638183594,282.9135437011719,290.1509704589844,287.2366638183594,285.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601823985576,1.2082346234620902e-09,0.0009601811761967,-0.002216282999143,0.0,0.0,0.0,-0.0054117846302688,60.0,0.7611514925956726,-0.0,-6.285888076718038e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.008176130009816e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.486053750151768e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,7.006380474194884e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,9.486043563811108e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0004499762435443,285.01568603515625,294.1499938964844,286.2117919921875,282.8956604003906,290.1303100585937,287.23016357421875,285.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694687440666483e-09,0.0009598496253602,-0.0021146989893168,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7439916133880615,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.002706792671233e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.48029410210438e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,7.002126221777871e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.480284643359482e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004497030458878,285.0155639648437,294.1499938964844,286.1314697265625,282.8376159667969,290.06298828125,287.21063232421875,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012734058013507e-09,0.0009592662099748,-0.0019359969301149,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6890177130699158,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.002706792671233e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,9.48029410210438e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,7.002126221777871e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.480284643359482e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004497030458878,285.0155639648437,294.1499938964844,286.1314697265625,282.8376159667969,290.06298828125,287.21063232421875,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012734058013507e-09,0.0009592662099748,-0.0019359969301149,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6890177130699158,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.002743900055066e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.48033411987126e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,7.002155325608328e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.4803239335306e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0004497049376368,285.0157165527344,294.1499938964844,286.0520324707031,282.7798156738281,289.9974060058594,287.19146728515625,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186285315081,1.060984189393821e-09,0.0009186274837702,-0.0018707149429246,0.0,0.0,0.0,-0.0051362416706979,60.0,0.6212695837020874,-0.0,-6.273963037983776e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.002743900055066e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.48033411987126e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,7.002155325608328e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.4803239335306e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0004497049376368,285.0157165527344,294.1499938964844,286.0520324707031,282.7798156738281,289.9974060058594,287.19146728515625,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186285315081,1.060984189393821e-09,0.0009186274837702,-0.0018707149429246,0.0,0.0,0.0,-0.0051362416706979,60.0,0.6212695837020874,-0.0,-6.273963037983776e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.001850412460044e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.479392610955983e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,7.001459744060412e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.479382424615324e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004496602923609,285.0170593261719,294.1499938964844,286.0126647949219,282.75103759765625,289.9659118652344,287.1815795898437,285.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924919382669,1.056216669681475e-09,0.0009249183349311,-0.0018518903525546,0.0,0.0,0.0,-0.0051657049916684,60.0,0.5788257122039795,-0.0,-6.272714614397047e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.002839942695573e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.480434528086334e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.002229540375993e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.480425069341436e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0004497097397688,285.017578125,294.1499938964844,285.9735717773437,282.7223815917969,289.9342346191406,287.1716003417969,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732834248803,1.0167008346328992e-09,0.0008732824353501,-0.0017996386159211,0.0,0.0,0.0,-0.004888261668384,60.0,0.5464524030685425,-0.0,-6.274090935676213e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,4.1759380110306665e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,4.3974687287118286e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,3.24796128552407e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.39746436313726e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0002085963933495,285.0188293457031,294.1499938964844,285.8961181640625,282.66558837890625,289.87432861328125,287.1522521972656,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402523235417,9.524574462460578e-10,0.0008402513922192,-0.0016637734370306,0.0,0.0,0.0,-0.0046725338324904,60.0,0.4745206832885742,-0.0,-1.3498934414712949e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,4.1759380110306665e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,4.3974687287118286e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,3.24796128552407e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,4.39746436313726e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0002085963933495,285.0188293457031,294.1499938964844,285.8961181640625,282.66558837890625,289.87432861328125,287.1522521972656,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402523235417,9.524574462460578e-10,0.0008402513922192,-0.0016637734370306,0.0,0.0,0.0,-0.0046725338324904,60.0,0.4745206832885742,-0.0,-1.3498934414712949e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.004145249491557e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.481808956479654e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,7.003244536463171e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.481799497734757e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0004497749614529,285.0211181640625,294.1499938964844,285.8431396484375,282.626708984375,289.8353881835937,287.13922119140625,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006503572803921,8.094732106833643e-10,0.0006503564654849,-0.0014777610776945,0.0,0.0,0.0,-0.0036738920025527,60.0,0.4125040471553802,-0.0,-6.275902819652401e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,8.343396621057764e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,8.78600767464377e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,6.489326915470883e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,8.785998943494633e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0004167692386545,285.0218811035156,294.1499938964844,285.8197631835937,282.60955810546875,289.8211364746094,287.1335144042969,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006723672850057,8.01211597067919e-10,0.0006723664700984,-0.0014340312918648,0.0,0.0,0.0,-0.0037779731210321,60.0,0.371803730726242,-0.0,-5.3886115125578726e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.8631029636017047e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,3.014988578797784e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,2.226864307885989e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,3.0149854865157977e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0001430176780559,285.02410888671875,294.1499938964844,285.7445678710937,282.5545349121094,289.7813415527344,287.119140625,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00053656444652,6.134303620619619e-10,0.0005365638062357,-0.0010761546436697,0.0,0.0,0.0,-0.0029869494028389,60.0,0.2676778733730316,-0.0,-6.3454850263156e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
