time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,2.8631029636017047e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,3.014988578797784e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,2.226864307885989e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,3.0149854865157977e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0001430176780559,285.02410888671875,294.1499938964844,285.7445678710937,282.5545349121094,289.7813415527344,287.119140625,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00053656444652,6.134303620619619e-10,0.0005365638062357,-0.0010761546436697,0.0,0.0,0.0,-0.0029869494028389,60.0,0.2676778733730316,-0.0,-6.3454850263156e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,3.027054117410444e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,3.187637048540637e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,2.354382013436407e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,3.187634138157591e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0001512073649792,285.0335998535156,294.1499938964844,285.67059326171875,282.50067138671875,289.756591796875,287.112060546875,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322545209201,4.0342265639203845e-10,0.0003225448017474,-0.0007380601600743,0.0,0.0,0.0,-0.0018168067326769,60.0,0.1624997407197952,-0.0,-7.093019505077791e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,3.027054117410444e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,3.187637048540637e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,2.354382013436407e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,3.187634138157591e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0001512073649792,285.0335998535156,294.1499938964844,285.67059326171875,282.50067138671875,289.756591796875,287.112060546875,285.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322545209201,4.0342265639203845e-10,0.0003225448017474,-0.0007380601600743,0.0,0.0,0.0,-0.0018168067326769,60.0,0.1624997407197952,-0.0,-7.093019505077791e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.483443677192554e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.615188532217872e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,1.9315728422952816e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,2.6151859856327064e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0001240529527422,285.036865234375,294.1499938964844,285.63409423828125,282.4742736816406,289.75006103515625,287.1125183105469,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638376026879,3.301894313523235e-10,0.0002638372825458,-0.0006042364402674,0.0,0.0,0.0,-0.0014862422831356,60.0,0.1261897385120391,-0.0,-4.774186379563616e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.0051824321853928e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,2.1115560230100527e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,1.5595907825627364e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,2.1115538402227685e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0001001628479571,285.0396423339844,294.1499938964844,285.5979309082031,282.4481811523437,289.7455139160156,287.1140441894531,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608236469,2.672356502753104e-10,0.0002136605617124,-0.0004889065166935,0.0,0.0,0.0,-0.0012034906540066,60.0,0.0965578034520149,-0.0,-3.112422541917681e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,1.3034004950895904e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,1.3725450116908178e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,1.013758810586296e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,1.3725436474487653e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,6.510744424303994e-05,285.04345703125,294.1499938964844,285.526611328125,282.3972473144531,289.7405090332031,287.11749267578125,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388828532071,1.7370731242305482e-10,0.0001388826785841,-0.0003177968610543,0.0,0.0,0.0,-0.0007822873303666,60.0,0.0544537678360939,-0.0,-1.3150627253821767e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,1.3034004950895904e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,1.3725450116908178e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,1.013758810586296e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,1.3725436474487653e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,6.510744424303994e-05,285.04345703125,294.1499938964844,285.526611328125,282.3972473144531,289.7405090332031,287.11749267578125,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388828532071,1.7370731242305482e-10,0.0001388826785841,-0.0003177968610543,0.0,0.0,0.0,-0.0007822873303666,60.0,0.0544537678360939,-0.0,-1.3150627253821767e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,8.895481187209953e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.36737978918245e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,6.918727194715757e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.367370694235431e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,4.443469879333861e-05,285.0455017089844,294.1499938964844,285.4566955566406,282.3480224609375,289.7382507324219,287.1199035644531,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478490392211825e-05,1.1855198767118935e-10,9.47847802308388e-05,-0.0002168904320569,0.0,0.0,0.0,-0.0005338962073437,60.0,0.0301421880722045,-0.0,-6.125331353246111e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,8.895481187209953e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.36737978918245e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,6.918727194715757e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,9.367370694235431e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,4.443469879333861e-05,285.0455017089844,294.1499938964844,285.4566955566406,282.3480224609375,289.7382507324219,287.1199035644531,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.478490392211825e-05,1.1855198767118935e-10,9.47847802308388e-05,-0.0002168904320569,0.0,0.0,0.0,-0.0005338962073437,60.0,0.0301421880722045,-0.0,-6.125331353246111e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,6.550104899361031e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,6.89758326188894e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,5.094540483696619e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,6.897576440678677e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,3.27190755342599e-05,285.046630859375,294.1499938964844,285.3882751464844,282.3007202148437,289.73712158203125,287.1213684082031,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979388854233548e-05,8.729456740796948e-11,6.979380123084411e-05,-0.0001597051013959,0.0,0.0,0.0,-0.0003931289829779,60.0,0.0165120046585798,-0.0,-3.321140029655112e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,6.550104899361031e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,6.89758326188894e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,5.094540483696619e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,6.897576440678677e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,3.27190755342599e-05,285.046630859375,294.1499938964844,285.3882751464844,282.3007202148437,289.73712158203125,287.1213684082031,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979388854233548e-05,8.729456740796948e-11,6.979380123084411e-05,-0.0001597051013959,0.0,0.0,0.0,-0.0003931289829779,60.0,0.0165120046585798,-0.0,-3.321140029655112e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,4.893041023024125e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,5.152613539394224e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,3.805709411608405e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,5.152608537173364e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,2.444171332172118e-05,285.0472717285156,294.1499938964844,285.3213806152344,282.2555236816406,289.7364807128906,287.1222229003906,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.2137227612547576e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936744131147,60.0,0.0093085691332817,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,4.893041023024125e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,5.152613539394224e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,3.805709411608405e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,5.152608537173364e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,2.444171332172118e-05,285.0472717285156,294.1499938964844,285.3213806152344,282.2555236816406,289.7364807128906,287.1222229003906,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521056611363818e-11,5.2137227612547576e-05,-0.0001193025527754,0.0,0.0,0.0,-0.0002936744131147,60.0,0.0093085691332817,-0.0,-1.853311532018509e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,4.122466634726152e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,4.341160547483014e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,3.206371957276133e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,4.341156454756856e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,2.0592540749930777e-05,285.0474548339844,294.1499938964844,285.2885437011719,282.2337646484375,289.7362976074219,287.1224975585937,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.392659320728853e-05,5.4941072524794514e-11,4.392653863760643e-05,-0.0001005144658847,0.0,0.0,0.0,-0.0002474258944857,60.0,0.0069425874389708,-0.0,-1.3155428135736003e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,3.370794502188801e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,3.549612756614806e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,2.6217364847980207e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,3.5496093460096745e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,1.683778828009963e-05,285.047607421875,294.1499938964844,285.2561340332031,282.21258544921875,289.7361755371094,287.1227111816406,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.591721906559542e-05,4.492333588457242e-11,3.591717540984973e-05,-8.218711445806548e-05,0.0,0.0,0.0,-0.0002023113775067,60.0,0.0049567916430532,-0.0,-8.795392886229436e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.022515900534927e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.129808763129404e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.5730722680018516e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,2.129806716766325e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,1.010286814562278e-05,285.0476989746094,294.1499938964844,285.1925354003906,282.172119140625,289.7360534667969,287.1228942871094,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.155088441213593e-05,2.695468327706952e-11,2.155085712729488e-05,-4.931344301439822e-05,0.0,0.0,0.0,-0.0001213899231515,60.0,0.0016185215208679,-0.0,-3.1664639660311516e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.022515900534927e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.129808763129404e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.5730722680018516e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,2.129806716766325e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,1.010286814562278e-05,285.0476989746094,294.1499938964844,285.1925354003906,282.172119140625,289.7360534667969,287.1228942871094,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.155088441213593e-05,2.695468327706952e-11,2.155085712729488e-05,-4.931344301439822e-05,0.0,0.0,0.0,-0.0001213899231515,60.0,0.0016185215208679,-0.0,-3.1664639660311516e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.304813281421957e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.374032763123978e-06,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,1.014857616610243e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,1.3740313988819253e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,6.517801921290811e-06,285.0476989746094,294.1499938964844,285.1499938964844,282.1458740234375,289.73602294921875,287.1229248046875,285.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903462786402088e-05,1.7389695586289555e-11,1.3903445506002754e-05,-3.1814332032809034e-05,0.0,0.0,0.0,-7.831418770365417e-05,60.0,0.0004399624303914,-0.0,-1.3179150479269984e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.0391931937192569e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.0943217603198718e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,8.082636782091868e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,1.0943206234514946e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,5.190976935409708e-06,285.0476989746094,294.1499938964844,285.1307067871094,282.1342468261719,289.73602294921875,287.1229553222656,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073231689806562e-05,1.3849745135463554e-11,1.1073218047386035e-05,-2.5338053092127662e-05,0.0,0.0,0.0,-6.237230263650417e-05,60.0,0.0002218619338236,-0.0,-8.359557837622766e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,4.478324342471751e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,4.715896295692801e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,3.4831509765353985e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,4.715891464002198e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,2.237012040495756e-06,285.04766845703125,294.1499938964844,285.0706787109375,282.0992126464844,289.73602294921875,287.1229553222656,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.771935437020147e-06,5.968441452869344e-12,4.771929525304586e-06,-1.0919257874775212e-05,0.0,0.0,0.0,-2.687891537789256e-05,60.0,-0.0003584286023396,-0.0,-1.5524648623935213e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,4.478324342471751e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,4.715896295692801e-07,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,3.4831509765353985e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,4.715891464002198e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,2.237012040495756e-06,285.04766845703125,294.1499938964844,285.0706787109375,282.0992126464844,289.73602294921875,287.1229553222656,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.771935437020147e-06,5.968441452869344e-12,4.771929525304586e-06,-1.0919257874775212e-05,0.0,0.0,0.0,-2.687891537789256e-05,60.0,-0.0003584286023396,-0.0,-1.5524648623935213e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.5455208313142069e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.6275095049422816e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.202075168293959e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.627507941748263e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.720183248238754e-07,285.04766845703125,294.1499938964844,285.0125427246094,282.0671691894531,289.73602294921875,287.1229553222656,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.646871169214137e-06,2.059818895311372e-12,1.6468690091642202e-06,-3.768396481973468e-06,0.0,0.0,0.0,-9.276351192966104e-06,60.0,-0.0002272267884109,-0.0,-1.849014783514638e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.5455208313142069e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.6275095049422816e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.202075168293959e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.627507941748263e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.720183248238754e-07,285.04766845703125,294.1499938964844,285.0125427246094,282.0671691894531,289.73602294921875,287.1229553222656,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.646871169214137e-06,2.059818895311372e-12,1.6468690091642202e-06,-3.768396481973468e-06,0.0,0.0,0.0,-9.276351192966104e-06,60.0,-0.0002272267884109,-0.0,-1.849014783514638e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.747930652612922e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,8.158952624626181e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,6.026185417340457e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,8.158944808656089e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,3.870245279813389e-07,285.0476379394531,294.1499938964844,284.98419189453125,282.05230712890625,289.73602294921875,287.1229553222656,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.256092201008869e-07,1.0325996785062739e-12,8.256081969193474e-07,-1.8891645368057648e-06,0.0,0.0,0.0,-4.65039920527488e-06,60.0,-0.0001596830843482,-0.0,-4.6468871231410836e-14,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,3.2360883750470755e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,3.4077604738058653e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,2.516964769938568e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,3.4077572763635544e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,1.616490408196114e-07,285.0476379394531,294.1499938964844,284.9563293457031,282.0382995605469,289.73602294921875,287.1229553222656,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.448190568633436e-07,4.3129454001256123e-13,3.448186305377021e-07,-7.890279221101082e-07,0.0,0.0,0.0,-1.9422732293605804e-06,60.0,-0.000103503189166,-0.0,-8.106463600160343e-15,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2674389315847632e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.3346757032905992e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.857886729136567e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.3346743710229703e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,6.331109414503544e-09,285.0476379394531,294.1499938964844,284.9021301269531,282.0127258300781,289.73602294921875,287.1229553222656,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3508524077110453e-08,1.687576266879917e-14,1.3508507201720477e-08,-3.0908399395457315e-08,0.0,0.0,0.0,-7.60774128139019e-08,60.0,-2.862880864995532e-05,-0.0,-1.2434970579743325e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.2674389315847632e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.3346757032905992e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.857886729136567e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.3346743710229703e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,6.331109414503544e-09,285.0476379394531,294.1499938964844,284.9021301269531,282.0127258300781,289.73602294921875,287.1229553222656,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3508524077110453e-08,1.687576266879917e-14,1.3508507201720477e-08,-3.0908399395457315e-08,0.0,0.0,0.0,-7.60774128139019e-08,60.0,-2.862880864995532e-05,-0.0,-1.2434970579743325e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-8.417186392328802e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-8.863711847828526e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-6.546718722688638e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-8.863703521155839e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-4.2045519843547647e-10,285.0476379394531,294.1499938964844,284.8500061035156,281.9906921386719,289.73602294921875,287.1229553222656,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,8.854722510776011e-10,-1.1296920769177966e-15,-8.854711408545765e-10,2.0342791895444634e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.330169991182629e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-8.417186392328802e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-8.863711847828526e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-6.546718722688638e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-8.863703521155839e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-4.2045519843547647e-10,285.0476379394531,294.1499938964844,284.8500061035156,281.9906921386719,289.73602294921875,287.1229553222656,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,8.854722510776011e-10,-1.1296920769177966e-15,-8.854711408545765e-10,2.0342791895444634e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.330169991182629e-06,-0.0,-5.484342524310967e-20,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.5094649488678336e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.5895409988253558e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.1740317051867066e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.5895394375742278e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.54007759007358e-11,285.0476379394531,294.1499938964844,284.79931640625,281.9725341796875,289.73602294921875,287.1229553222656,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6293473514839008e-10,1.839797780734805e-16,1.6293455473714855e-10,-3.7098144001213024e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.282585905457381e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.5094649488678336e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.5895409988253558e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.1740317051867066e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.5895394375742278e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.54007759007358e-11,285.0476379394531,294.1499938964844,284.79931640625,281.9725341796875,289.73602294921875,287.1229553222656,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6293473514839008e-10,1.839797780734805e-16,1.6293455473714855e-10,-3.7098144001213024e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.282585905457381e-06,-0.0,-1.7637489948708742e-21,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-3.581781355885272e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-3.771792340262481e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-2.785837966562399e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-3.77178843713466e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.7891710682449435e-11,285.0476379394531,294.1499938964844,284.7493896484375,281.958251953125,289.73602294921875,287.1229553222656,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.482075391914029e-11,-3.1138727777358546e-17,-3.4820722694117734e-11,8.137691909215761e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.50823142475565e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-3.581781355885272e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-3.771792340262481e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-2.785837966562399e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-3.77178843713466e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.7891710682449435e-11,285.0476379394531,294.1499938964844,284.7493896484375,281.958251953125,289.73602294921875,287.1229553222656,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.482075391914029e-11,-3.1138727777358546e-17,-3.4820722694117734e-11,8.137691909215761e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,5.50823142475565e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,284.7247314453125,281.9524841308594,289.73602294921875,287.1229553222656,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,5.487145244842395e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,284.70025634765625,281.9476013183594,289.73602294921875,287.1229553222656,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.380370112106903e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,284.6519470214844,281.9402160644531,289.73602294921875,287.1229553222656,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.067537586000981e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,284.6519470214844,281.9402160644531,289.73602294921875,287.1229553222656,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.067537586000981e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,284.6044616699219,281.93585205078125,289.73602294921875,287.1229553222656,285.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.716357580036856e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
