time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7590026855469,282.01226806640625,289.73602294921875,287.1229553222656,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.678366683994682e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7699279785156,282.02252197265625,289.73602294921875,287.1229553222656,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.484582637407584e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7699279785156,282.02252197265625,289.73602294921875,287.1229553222656,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.484582637407584e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.558415176760753e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,2.6941375020662905e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.989884223108779e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,2.69413479156086e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7806701660156,282.0326232910156,289.73602294921875,287.1229553222656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1340310201307657e-12,1.2714005897317677e-17,-1.1340437052961838e-12,-2.2598109906783747e-13,0.0,0.0,0.0,0.0,60.0,2.3051443065469362e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,2.558415176760753e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,2.6941375020662905e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.989884223108779e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,2.69413479156086e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7806701660156,282.0326232910156,289.73602294921875,287.1229553222656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1340310201307657e-12,1.2714005897317677e-17,-1.1340437052961838e-12,-2.2598109906783747e-13,0.0,0.0,0.0,0.0,60.0,2.3051443065469362e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7909851074219,282.04229736328125,289.73602294921875,287.1229553222656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.143467696669177e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7909851074219,282.04229736328125,289.73602294921875,287.1229553222656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.143467696669177e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7958374023437,282.046875,289.73602294921875,287.1229553222656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0665004285547186e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.8005065917969,282.0512390136719,289.73602294921875,287.1229553222656,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9931766814806906e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.8089904785156,282.0592041015625,289.73602294921875,287.1229553222656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,1.8504003662656032e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.8089904785156,282.0592041015625,289.73602294921875,287.1229553222656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,1.8504003662656032e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.8161315917969,282.06591796875,289.73602294921875,287.1229553222656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7201482194195705e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.8161315917969,282.06591796875,289.73602294921875,287.1229553222656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7201482194195705e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.8216552734375,282.07110595703125,289.73602294921875,287.1229553222656,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,1.599459977796869e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.8216552734375,282.07110595703125,289.73602294921875,287.1229553222656,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,1.599459977796869e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.8252258300781,282.074462890625,289.73602294921875,287.1229553222656,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,1.501543209769807e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.8252258300781,282.074462890625,289.73602294921875,287.1229553222656,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,1.501543209769807e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.82623291015625,282.07537841796875,289.73602294921875,287.1229553222656,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4434762363180198e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.8266296386719,282.0757751464844,289.73602294921875,287.1229553222656,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095592436483233e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,1.3883695260119566e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.82550048828125,282.07470703125,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.57713230496126e-12,1.4755325521698488e-17,1.577117559811714e-12,-2.8814851980168976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4125072311799158e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.82550048828125,282.07470703125,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.57713230496126e-12,1.4755325521698488e-17,1.577117559811714e-12,-2.8814851980168976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4125072311799158e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.82159423828125,282.071044921875,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.57713230496126e-12,1.4755325521698488e-17,1.577117559811714e-12,-2.8814851980168976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2408111160766566e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.82159423828125,282.071044921875,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.57713230496126e-12,1.4755325521698488e-17,1.577117559811714e-12,-2.8814851980168976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2408111160766566e-07,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.8146057128906,282.0644836425781,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0227166336029825e-12,1.1477179802829401e-17,-1.0227281261460108e-12,3.136972235792679e-12,0.0,0.0,0.0,0.0,60.0,1.1203506744550397e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.8146057128906,282.0644836425781,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0227166336029825e-12,1.1477179802829401e-17,-1.0227281261460108e-12,3.136972235792679e-12,0.0,0.0,0.0,0.0,60.0,1.1203506744550397e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-5.11683035352151e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-5.388275004132581e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-3.979768446217558e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-5.38826958312172e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-2.555958699898553e-12,285.0476379394531,294.1499938964844,283.8042297363281,282.05474853515625,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6884466914890428e-12,1.3518499427210213e-17,1.688433247382104e-12,4.814681097385642e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0390569116225381e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-5.11683035352151e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-5.388275004132581e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-3.979768446217558e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-5.38826958312172e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-2.555958699898553e-12,285.0476379394531,294.1499938964844,283.8042297363281,282.05474853515625,289.73602294921875,287.1229553222656,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6884466914890428e-12,1.3518499427210213e-17,1.688433247382104e-12,4.814681097385642e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0390569116225381e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.7976989746094,282.0486145019531,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.987516591536405e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,-2.558415176760753e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,-2.6941375020662905e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,-1.989884223108779e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,-2.69413479156086e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,-1.2779793499492764e-12,285.0476379394531,294.1499938964844,283.79022216796875,282.04156494140625,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6327894982251512e-12,1.4136912060864043e-17,1.6327754035969089e-12,-1.2000085170341124e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.625451724559753e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.772216796875,282.0246887207031,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095593263663844e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,8.930925332606422e-08,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0,285.0476379394531,294.1499938964844,283.772216796875,282.0246887207031,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0783738268668741e-12,1.2095593263663844e-17,-1.0783858615109889e-12,1.4554955548098936e-12,0.0,0.0,0.0,0.0,60.0,8.930925332606422e-08,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.332678523091601e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.403376193032102e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.036530639098032e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.40337474974217e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,6.656994067100186e-09,285.0476379394531,294.1499938964844,283.75,282.0038146972656,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4203240361609916e-08,1.77448438836705e-14,1.420322259804152e-08,-3.24985123256738e-08,0.0,0.0,0.0,-7.999187801033258e-08,60.0,-8.376443474844564e-06,-0.0,-1.3748061899528378e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,1.332678523091601e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.403376193032102e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,1.036530639098032e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,1.40337474974217e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,6.656994067100186e-09,285.0476379394531,294.1499938964844,283.75,282.0038146972656,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4203240361609916e-08,1.77448438836705e-14,1.420322259804152e-08,-3.24985123256738e-08,0.0,0.0,0.0,-7.999187801033258e-08,60.0,-8.376443474844564e-06,-0.0,-1.3748061899528378e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.948484537223521e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,8.370146353797736e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,6.1821721075716596e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,8.370137472013539e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,3.970426121213677e-08,285.0476379394531,294.1499938964844,283.7240295410156,281.9794311523437,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.468826706575784e-08,1.0590524090288089e-13,8.468816048434746e-08,-1.9378880722342728e-07,0.0,0.0,0.0,-4.770117811858654e-07,60.0,-1.3315754586074036e-05,-0.0,-4.890568655308133e-16,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.948484537223521e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,8.370146353797736e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,6.1821721075716596e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,8.370137472013539e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,3.970426121213677e-08,285.0476379394531,294.1499938964844,283.7240295410156,281.9794311523437,289.73602294921875,287.1229553222656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.468826706575784e-08,1.0590524090288089e-13,8.468816048434746e-08,-1.9378880722342728e-07,0.0,0.0,0.0,-4.770117811858654e-07,60.0,-1.3315754586074036e-05,-0.0,-4.890568655308133e-16,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.3417711386409792e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.412951178281219e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.0436027508831105e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,1.4129497571957472e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,6.702413770653948e-07,285.04754638671875,294.1499938964844,283.6951599121094,281.9523010253906,289.7360534667969,287.1229248046875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.429647340955853e-06,1.7881240108388874e-12,1.4296455219664497e-06,-3.271414016126073e-06,0.0,0.0,0.0,-8.052797056734562e-06,60.0,-0.0005785031244158,-0.0,-1.39363021990635e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.3417711386409792e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.412951178281219e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,1.0436027508831105e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,1.4129497571957472e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,6.702413770653948e-07,285.04754638671875,294.1499938964844,283.6951599121094,281.9523010253906,289.7360534667969,287.1229248046875,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.429647340955853e-06,1.7881240108388874e-12,1.4296455219664497e-06,-3.271414016126073e-06,0.0,0.0,0.0,-8.052797056734562e-06,60.0,-0.0005785031244158,-0.0,-1.39363021990635e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,2.831336871622625e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,2.981537363666576e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,2.2021571055574898e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,2.981534237278538e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,1.4143090538709655e-06,285.04754638671875,294.1499938964844,283.6797180175781,281.93780517578125,289.7360534667969,287.1229248046875,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.0167859677021625e-06,3.773279431962262e-12,3.01678210234968e-06,-6.90320075591444e-06,0.0,0.0,0.0,-1.6992707969620824e-05,60.0,-0.0017609728965908,-0.0,-6.205456612971838e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,5.5345481086988e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,5.828152325193514e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,4.3046608766417204e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,5.828146072417439e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,2.764616738204495e-06,285.04754638671875,294.1499938964844,283.6636047363281,281.92266845703125,289.7360534667969,287.1229248046875,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.897070877836086e-06,7.375812634269341e-12,5.897063147131121e-06,-1.3494043741957285e-05,0.0,0.0,0.0,-3.321655094623566e-05,60.0,-0.0038228759076446,-0.0,-2.371128250341914e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
