time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.5789705685165243e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.6627337799945965e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2280916052986868e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,1.6627320746920304e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.887271749495994e-06,285.047607421875,294.1499938964844,283.6295471191406,281.89068603515625,289.7359924316406,287.1229858398437,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824053091113456e-05,2.1042749140387507e-11,1.6824033082230017e-05,-3.849777567666024e-05,0.0,0.0,0.0,-9.476514242123812e-05,60.0,-0.0121077289804816,-0.0,-1.9299175105236263e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.5789705685165243e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,1.6627337799945965e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,1.2280916052986868e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,1.6627320746920304e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.887271749495994e-06,285.047607421875,294.1499938964844,283.6295471191406,281.89068603515625,289.7359924316406,287.1229858398437,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824053091113456e-05,2.1042749140387507e-11,1.6824033082230017e-05,-3.849777567666024e-05,0.0,0.0,0.0,-9.476514242123812e-05,60.0,-0.0121077289804816,-0.0,-1.9299175105236263e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,3.3668484320514835e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,3.5454572753224056e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,2.618667394926888e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,3.545453864717274e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,1.6818077710922807e-05,285.0477905273437,294.1499938964844,283.5932006835937,281.8565673828125,289.7357482910156,287.1231994628906,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486980231810378e-11,3.5874152672477067e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283128209412097,-0.0,-8.774812126910446e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,3.3668484320514835e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,3.5454572753224056e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,2.618667394926888e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,3.545453864717274e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,1.6818077710922807e-05,285.0477905273437,294.1499938964844,283.5932006835937,281.8565673828125,289.7357482910156,287.1231994628906,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.587419632822275e-05,4.486980231810378e-11,3.5874152672477067e-05,-8.208931103581563e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0283128209412097,-0.0,-8.774812126910446e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,5.536915978154866e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,5.830645477544749e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,4.306502432882553e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,5.830639565829188e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,2.765799581538886e-05,285.0483093261719,294.1499938964844,283.5548095703125,281.82049560546875,289.73516845703125,287.1236877441406,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.899681491428055e-05,7.379043903688043e-11,5.899674215470441e-05,-0.000134999572765,0.0,0.0,0.0,-0.0003323123091831,60.0,-0.0511876679956913,-0.0,-2.3731575038432595e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,5.536915978154866e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,5.830645477544749e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,4.306502432882553e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,5.830639565829188e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,2.765799581538886e-05,285.0483093261719,294.1499938964844,283.5548095703125,281.82049560546875,289.73516845703125,287.1236877441406,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.899681491428055e-05,7.379043903688043e-11,5.899674215470441e-05,-0.000134999572765,0.0,0.0,0.0,-0.0003323123091831,60.0,-0.0511876679956913,-0.0,-2.3731575038432595e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,8.4289922597236e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.876144420355558e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,6.555902018590132e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,8.876136234903242e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,4.210449333186261e-05,285.0492248535156,294.1499938964844,283.5145263671875,281.7826538085937,289.7338562011719,287.1244812011719,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.981235441751778e-05,1.1233306645985763e-10,8.981223800219595e-05,-0.0002055133227258,0.0,0.0,0.0,-0.0005058875540271,60.0,-0.0837648957967758,-0.0,-5.499738442438229e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,8.4289922597236e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,8.876144420355558e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,6.555902018590132e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,8.876136234903242e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,4.210449333186261e-05,285.0492248535156,294.1499938964844,283.5145263671875,281.7826538085937,289.7338562011719,287.1244812011719,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.981235441751778e-05,1.1233306645985763e-10,8.981223800219595e-05,-0.0002055133227258,0.0,0.0,0.0,-0.0005058875540271,60.0,-0.0837648957967758,-0.0,-5.499738442438229e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,1.0900863344431856e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,1.1479146451165434e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,8.478473318973556e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,1.1479134627734313e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,5.445197894005105e-05,285.0501708984375,294.1499938964844,283.4937438964844,281.7631530761719,289.7325134277344,287.12506103515625,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161502877948,1.4527534730746083e-10,0.0001161501422757,-0.0002657813311088,0.0,0.0,0.0,-0.0006542417104355,60.0,-0.1051658168435096,-0.0,-9.198403150278978e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.4730206203239504e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.5511634046561085e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.1456859283498488e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.5511617675656453e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.358031143667176e-05,285.0516662597656,294.1499938964844,283.4725952148437,281.7432861328125,289.73016357421875,287.1255187988281,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569521264173,1.9630851111340767e-10,0.0001569519226904,-0.0003591465647332,0.0,0.0,0.0,-0.0008840671507641,60.0,-0.1378428936004638,-0.0,-1.67960956254376e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,2.761437644949183e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.9079299565637484e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.9079270461807027e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001379392924718,285.0567321777344,294.1499938964844,283.42919921875,281.7025451660156,289.7187194824219,287.1225891113281,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345163319,3.6801509062378557e-10,0.0002942341379821,-0.0006732838228344,0.0,0.0,0.0,-0.0016573413740843,60.0,-0.254659354686737,-0.0,-5.9028413268436e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,2.761437644949183e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.9079299565637484e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,2.147790837625508e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.9079270461807027e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001379392924718,285.0567321777344,294.1499938964844,283.42919921875,281.7025451660156,289.7187194824219,287.1225891113281,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942345163319,3.6801509062378557e-10,0.0002942341379821,-0.0006732838228344,0.0,0.0,0.0,-0.0016573413740843,60.0,-0.254659354686737,-0.0,-5.9028413268436e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,4.597128281602636e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,4.841002737521194e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,3.575554364942945e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,4.840997644350864e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0002296356979059,285.0625,294.1499938964844,283.38458251953125,281.6606140136719,289.684814453125,287.0968322753906,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986563581041,6.214977421592494e-10,0.0004986557760275,-0.0011352718574926,0.0,0.0,0.0,-0.0028074493166059,60.0,-0.4617742598056793,-0.0,-1.6359265941900958e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,4.597128281602636e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,4.841002737521194e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,3.575554364942945e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,4.840997644350864e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0002296356979059,285.0625,294.1499938964844,283.38458251953125,281.6606140136719,289.684814453125,287.0968322753906,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986563581041,6.214977421592494e-10,0.0004986557760275,-0.0011352718574926,0.0,0.0,0.0,-0.0028074493166059,60.0,-0.4617742598056793,-0.0,-1.6359265941900958e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.004583989735693e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.482270252192392e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.003585051279515e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.482261521043256e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004497968766372,285.06658935546875,294.1499938964844,283.3388977050781,281.6177062988281,289.6227722167969,287.0507507324219,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006463970639742,8.108131388517844e-10,0.0006463963072746,-0.0014852440217509,0.0,0.0,0.0,-0.0036545929033309,60.0,-0.7040404081344604,-0.0,-6.276501807178647e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.004583989735693e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.482270252192392e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.003585051279515e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.482261521043256e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004497968766372,285.06658935546875,294.1499938964844,283.3388977050781,281.6177062988281,289.6227722167969,287.0507507324219,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006463970639742,8.108131388517844e-10,0.0006463963072746,-0.0014852440217509,0.0,0.0,0.0,-0.0036545929033309,60.0,-0.7040404081344604,-0.0,-6.276501807178647e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,3.850448410958052e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,4.0547118260292336e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,2.994801616296172e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,4.054707824252546e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001923375530168,285.0687255859375,294.1499938964844,283.2923889160156,281.57403564453125,289.5418395996094,286.9954833984375,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364300010725,9.399875322557703e-10,0.00083642906975,-0.0016348122153431,0.0,0.0,0.0,-0.0046462872996926,60.0,-0.9167922735214232,-0.0,-1.1476585015657292e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,3.850448410958052e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,4.0547118260292336e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,2.994801616296172e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,4.054707824252546e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001923375530168,285.0687255859375,294.1499938964844,283.2923889160156,281.57403564453125,289.5418395996094,286.9954833984375,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364300010725,9.399875322557703e-10,0.00083642906975,-0.0016348122153431,0.0,0.0,0.0,-0.0046462872996926,60.0,-0.9167922735214232,-0.0,-1.1476585015657292e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,3.944451964343898e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,4.153702320763841e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,3.067915531573817e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,4.1536983189871535e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001970332377823,285.0697937011719,294.1499938964844,283.2688903808594,281.5519714355469,289.4992980957031,286.96551513671875,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008710348629392,9.77143477243203e-10,0.000871033873409,-0.0016978906933218,0.0,0.0,0.0,-0.0048374542966485,60.0,-0.93398118019104,-0.0,-1.2043794406224606e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.00470040505752e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.482393215876073e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.003675273153931e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.482383757131174e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004498027265071,285.0712585449219,294.1499938964844,283.2452697753906,281.52978515625,289.4797668457031,286.9328308105469,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008304549846798,9.96542071085571e-10,0.0008304539951495,-0.0017894693883135,0.0,0.0,0.0,-0.0046638548374176,60.0,-0.7720867395401001,-0.0,-6.27665741603778e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.016782860271633e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.495116682955997e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.01307290000841e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.495107951806858e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004504062817431,285.07720947265625,294.1499938964844,283.19775390625,281.4851379394531,289.3764343261719,286.8559265136719,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097143869847,1.4254442071148787e-09,0.0011097128735855,-0.0026377951726317,0.0,0.0,0.0,-0.0062617687508463,60.0,-1.1874945163726809,-0.0,-6.293507226473595e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.016782860271633e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.495116682955997e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.01307290000841e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.495107951806858e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.0004504062817431,285.07720947265625,294.1499938964844,283.19775390625,281.4851379394531,289.3764343261719,286.8559265136719,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097143869847,1.4254442071148787e-09,0.0011097128735855,-0.0026377951726317,0.0,0.0,0.0,-0.0062617687508463,60.0,-1.1874945163726809,-0.0,-6.293507226473595e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.058135037776084e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.53866183408536e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.045234815450385e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.538653102936225e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.000452471897006,285.0766906738281,294.1499938964844,283.1499938964844,281.4403076171875,289.2709045410156,286.7108764648437,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651686414144,1.7914005834285263e-09,0.000965166836977,-0.0037444303743541,0.0,0.0,0.0,-0.0057008801959455,60.0,-1.297621726989746,-0.0,-6.351358905476445e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.058135037776084e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.53866183408536e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.045234815450385e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.538653102936225e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.000452471897006,285.0766906738281,294.1499938964844,283.1499938964844,281.4403076171875,289.2709045410156,286.7108764648437,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651686414144,1.7914005834285263e-09,0.000965166836977,-0.0037444303743541,0.0,0.0,0.0,-0.0057008801959455,60.0,-1.297621726989746,-0.0,-6.351358905476445e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.09348964341916e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.575892181601375e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.072732842061669e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.575883450452238e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0004542379174381,285.07623291015625,294.1499938964844,283.1022644042969,281.3954467773437,289.1656188964844,286.50311279296875,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689352009445,2.231830720234029e-09,0.0009689329890534,-0.0048985304310917,0.0,0.0,0.0,-0.0059192203916609,60.0,-1.3409596681594849,-0.0,-6.401030105962492e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.09348964341916e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.575892181601375e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.072732842061669e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.575883450452238e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0004542379174381,285.07623291015625,294.1499938964844,283.1022644042969,281.3954467773437,289.1656188964844,286.50311279296875,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689352009445,2.231830720234029e-09,0.0009689329890534,-0.0048985304310917,0.0,0.0,0.0,-0.0059192203916609,60.0,-1.3409596681594849,-0.0,-6.401030105962492e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.100966417463496e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.583765495335685e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.078548514982685e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.583756764186546e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004546114359982,285.0757751464844,294.1499938964844,283.0547180175781,281.3507995605469,289.0611877441406,286.2672119140625,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321802377,2.324940462372637e-09,0.0009697298519313,-0.0051425117999315,0.0,0.0,0.0,-0.0059653823263943,60.0,-1.376208782196045,-0.0,-6.411555375507305e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.100966417463496e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.583765495335685e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.078548514982685e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.583756764186546e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004546114359982,285.0757751464844,294.1499938964844,283.0547180175781,281.3507995605469,289.0611877441406,286.2672119140625,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697321802377,2.324940462372637e-09,0.0009697298519313,-0.0051425117999315,0.0,0.0,0.0,-0.0059653823263943,60.0,-1.376208782196045,-0.0,-6.411555375507305e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.099241287913172e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.581949416315184e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,7.077206100802869e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.581940685166046e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004545252595562,285.0755920410156,294.1499938964844,283.0310974121094,281.32861328125,289.00927734375,286.1500549316406,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695488261058,2.303424118110797e-09,0.0009695465560071,-0.0050861309282481,0.0,0.0,0.0,-0.0059547191485762,60.0,-1.392680048942566,-0.0,-6.409122477180064e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.089177183341236e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.571350528858602e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.069377898005769e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.571341797709464e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004540225199889,285.07537841796875,294.1499938964844,283.0075988769531,281.3065490722656,288.9576416015625,286.0416564941406,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684765827842,2.178006219821782e-09,0.0009684744291007,-0.0047574886120855,0.0,0.0,0.0,-0.00589254591614,60.0,-1.4080711603164673,-0.0,-6.394949281229857e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.08758447621949e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.569673420628531e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.068139530019835e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.569664689479396e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004539429792203,285.07501220703125,294.1499938964844,282.9610900878906,281.2628479003906,288.8551940917969,285.84893798828125,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112577532733e-09,0.0009683027747087,-0.0047053610906004,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4375462532043457,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.08758447621949e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.569673420628531e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.068139530019835e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.569664689479396e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004539429792203,285.07501220703125,294.1499938964844,282.9610900878906,281.2628479003906,288.8551940917969,285.84893798828125,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158112577532733e-09,0.0009683027747087,-0.0047053610906004,0.0,0.0,0.0,-0.0058826757594943,60.0,-1.4375462532043457,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.13927869987674e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.624109952710568e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.108345744200051e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.624101221561432e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004565252165775,285.0746765136719,294.1499938964844,282.9154357910156,281.219970703125,288.7534484863281,285.6222839355469,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.802119203337838e-09,0.0009738084045238,-0.0063928831368684,0.0,0.0,0.0,-0.0062019312754273,60.0,-1.4722059965133667,-0.0,-6.465633362040536e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.13927869987674e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.624109952710568e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,7.108345744200051e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.624101221561432e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004565252165775,285.0746765136719,294.1499938964844,282.9154357910156,281.219970703125,288.7534484863281,285.6222839355469,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111984916,2.802119203337838e-09,0.0009738084045238,-0.0063928831368684,0.0,0.0,0.0,-0.0062019312754273,60.0,-1.4722059965133667,-0.0,-6.465633362040536e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.21174287213944e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.700418740976602e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.164706767071038e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.700410009827463e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004601449763868,285.0743408203125,294.1499938964844,282.87078857421875,281.17803955078125,288.65191650390625,285.31787109375,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049086021312405e-09,0.0009815285447984,-0.0087584098801016,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5122917890548706,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.21174287213944e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.700418740976602e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.164706767071038e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.700410009827463e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004601449763868,285.0743408203125,294.1499938964844,282.87078857421875,281.17803955078125,288.65191650390625,285.31787109375,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049086021312405e-09,0.0009815285447984,-0.0087584098801016,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.5122917890548706,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.267565474146976e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.759201930137353e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.208123861346394e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.759193198988214e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004629334143828,285.0740661621094,294.1499938964844,282.8274230957031,281.13726806640625,288.5506896972656,284.958251953125,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987482140772,4.400354303157883e-09,0.0009874778334051,-0.0105805462226271,0.0,0.0,0.0,-0.0069942595437169,60.0,-1.5526543855667114,-0.0,-6.64841053321652e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.267565474146976e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.759201930137353e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,7.208123861346394e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.759193198988214e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0004629334143828,285.0740661621094,294.1499938964844,282.8274230957031,281.13726806640625,288.5506896972656,284.958251953125,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987482140772,4.400354303157883e-09,0.0009874778334051,-0.0105805462226271,0.0,0.0,0.0,-0.0069942595437169,60.0,-1.5526543855667114,-0.0,-6.64841053321652e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
