time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.262940875487402e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.754332131706178e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.204527355497703e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.75432340055704e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004627024172805,285.07391357421875,294.1499938964844,282.8062438964844,281.1174011230469,288.5003356933594,284.78485107421875,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342715964611443e-09,0.0009869849309325,-0.0104295313358306,0.0,0.0,0.0,-0.0069656856358051,60.0,-1.569697022438049,-0.0,-6.641774774607256e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.25491185626015e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.745877468958496e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.198282401077449e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.74586873780936e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004623013664968,285.07379150390625,294.1499938964844,282.78546142578125,281.0978698730469,288.45025634765625,284.62615966796875,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242660889275385e-09,0.0009861298603937,-0.0101673817262053,0.0,0.0,0.0,-0.0069160871207714,60.0,-1.5843364000320437,-0.0,-6.630263271745207e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.2244750703685e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.713825420476496e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.174608617788181e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.71381668932736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004607809532899,285.07354736328125,294.1499938964844,282.7452087402344,281.06005859375,288.35113525390625,284.3594665527344,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828908368945,3.8633931609410865e-09,0.0009828869951888,-0.0091736605390906,0.0,0.0,0.0,-0.0067280689254403,60.0,-1.6087602376937866,-0.0,-6.586719081269622e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.2244750703685e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.713825420476496e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.174608617788181e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.71381668932736e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004607809532899,285.07354736328125,294.1499938964844,282.7452087402344,281.06005859375,288.35113525390625,284.3594665527344,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828908368945,3.8633931609410865e-09,0.0009828869951888,-0.0091736605390906,0.0,0.0,0.0,-0.0067280689254403,60.0,-1.6087602376937866,-0.0,-6.586719081269622e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.197404142469168e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.685318218544126e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.153553451644257e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.68531021499075e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004594287311192,285.0733642578125,294.1499938964844,282.706787109375,281.0239562988281,288.2533569335937,284.149658203125,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526071656878571e-09,0.0009800019906833,-0.0082898205146193,0.0,0.0,0.0,-0.0065608406439423,60.0,-1.629977464675903,-0.0,-6.548110320636624e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.197404142469168e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.685318218544126e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.153553451644257e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.68531021499075e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004594287311192,285.0733642578125,294.1499938964844,282.706787109375,281.0239562988281,288.2533569335937,284.149658203125,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980005483143,3.526071656878571e-09,0.0009800019906833,-0.0082898205146193,0.0,0.0,0.0,-0.0065608406439423,60.0,-1.629977464675903,-0.0,-6.548110320636624e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.193580626742914e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.681291703600436e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.15057976776734e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.68128370004706e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004592377517838,285.0731811523437,294.1499938964844,282.6704406738281,280.9898376464844,288.15679931640625,283.9736328125,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783911306845994e-09,0.0009795933729037,-0.0081648891791701,0.0,0.0,0.0,-0.006537199486047,60.0,-1.6519968509674072,-0.0,-6.542662589481554e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.193580626742914e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.681291703600436e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.15057976776734e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.68128370004706e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0004592377517838,285.0731811523437,294.1499938964844,282.6704406738281,280.9898376464844,288.15679931640625,283.9736328125,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795968653634,3.4783911306845994e-09,0.0009795933729037,-0.0081648891791701,0.0,0.0,0.0,-0.006537199486047,60.0,-1.6519968509674072,-0.0,-6.542662589481554e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.21138926059939e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.700045484350994e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,7.1644302806817e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.70003748079762e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004601273394655,285.0730285644531,294.1499938964844,282.63641357421875,280.95782470703125,288.06121826171875,283.809326171875,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814935037866,3.7002250152795564e-09,0.0009814898949116,-0.0087461359798908,0.0,0.0,0.0,-0.0066471695899963,60.0,-1.67658269405365,-0.0,-6.568029675690924e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.21138926059939e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.700045484350994e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,7.1644302806817e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.70003748079762e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004601273394655,285.0730285644531,294.1499938964844,282.63641357421875,280.95782470703125,288.06121826171875,283.809326171875,285.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814935037866,3.7002250152795564e-09,0.0009814898949116,-0.0087461359798908,0.0,0.0,0.0,-0.0066471695899963,60.0,-1.67658269405365,-0.0,-6.568029675690924e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.223944653058425e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.713266626931728e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.174195343395695e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.713258623378351e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.000460754497908,285.0729675292969,294.1499938964844,282.62030029296875,280.9427185058594,288.0137634277344,283.72821044921875,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828311158344,3.856627017739811e-09,0.0009828272741287,-0.0091559337452054,0.0,0.0,0.0,-0.0067247049883008,60.0,-1.689436912536621,-0.0,-6.585943168602172e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.236322512151672e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.726300777401776e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.183822890510783e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.7262927738484e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0004613728087861,285.0729064941406,294.1499938964844,282.6048278808594,280.9281921386719,287.966552734375,283.6479797363281,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841498686,4.0108241172731596e-09,0.0009841459104791,-0.0095599498599767,0.0,0.0,0.0,-0.0068011474795639,60.0,-1.7021856307983398,-0.0,-6.60362857729524e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.255777695216238e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.746788418851791e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.198954699561e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.746780415298416e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004623446729965,285.0727844238281,294.1499938964844,282.5759582519531,280.90106201171875,287.8727111816406,283.49224853515625,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175145407795e-09,0.0009862185688689,-0.010194931179285,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7263834476470947,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.255777695216238e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.746788418851791e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.198954699561e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.746780415298416e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0004623446729965,285.0727844238281,294.1499938964844,282.5759582519531,280.90106201171875,287.8727111816406,283.49224853515625,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175145407795e-09,0.0009862185688689,-0.010194931179285,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7263834476470947,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.262993262382224e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.754386701388285e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.20456664566882e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.754378697834908e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004627050948329,285.0726928710937,294.1499938964844,282.54998779296875,280.8766784667969,287.7799377441406,283.3497619628906,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343031712039647e-09,0.0009869873756542,-0.0104303592815995,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7470694780349731,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.262993262382224e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.754386701388285e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.20456664566882e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.754378697834908e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004627050948329,285.0726928710937,294.1499938964844,282.54998779296875,280.8766784667969,287.7799377441406,283.3497619628906,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343031712039647e-09,0.0009869873756542,-0.0104303592815995,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7470694780349731,-0.0,-6.64181101228678e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.256591874873266e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.747644799062982e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.747637523105368e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004623853310476,285.0726318359375,294.1499938964844,282.52618408203125,280.85565185546875,287.6883850097656,283.2256164550781,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7636038064956665,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.256591874873266e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.747644799062982e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.747637523105368e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0004623853310476,285.0726318359375,294.1499938964844,282.52618408203125,280.85565185546875,287.6883850097656,283.2256164550781,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632284369403806e-09,0.000986305414699,-0.0102212699130177,0.0,0.0,0.0,-0.0069262813776731,60.0,-1.7636038064956665,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.238973871106282e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.729092562338336e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.185884169302881e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.729085286380724e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004615052894223,285.0726013183594,294.1499938964844,282.5036315917969,280.83837890625,287.59814453125,283.12115478515625,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436889392481135e-09,0.0009844283340498,-0.0096460580825805,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7766773700714111,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.238973871106282e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.729092562338336e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.185884169302881e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.729085286380724e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004615052894223,285.0726013183594,294.1499938964844,282.5036315917969,280.83837890625,287.59814453125,283.12115478515625,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436889392481135e-09,0.0009844283340498,-0.0096460580825805,0.0,0.0,0.0,-0.0068174474872648,60.0,-1.7766773700714111,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.227423288393766e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.716929343994708e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.176900544436648e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.716922068037091e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004609283350873,285.07257080078125,294.1499938964844,282.4927673339844,280.8310546875,287.5535583496094,283.076416015625,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997582940680794e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460946738719,60.0,-1.7821165323257446,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.215480531565844e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.704352851258592e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.16761132935062e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.704345575300977e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004603317647706,285.07257080078125,294.1499938964844,282.4822082519531,280.8246154785156,287.50933837890625,283.0360412597656,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509413353120635e-09,0.0009819250553846,-0.0088790208101272,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.7870842218399048,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.196226892527191e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.684077667770909e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.684070391813292e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004593699995893,285.07257080078125,294.1499938964844,282.4618835449219,280.8140869140625,287.4218139648437,282.965087890625,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110174767538638e-09,0.0009798731189221,-0.0082503762096166,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7964887619018557,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.196226892527191e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.684077667770909e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.684070391813292e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004593699995893,285.07257080078125,294.1499938964844,282.4618835449219,280.8140869140625,287.4218139648437,282.965087890625,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.5110174767538638e-09,0.0009798731189221,-0.0082503762096166,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.7964887619018557,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.19427620829083e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.682022937340662e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.151118916226551e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.682016388978808e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000459272559965,285.07257080078125,294.1499938964844,282.4425048828125,280.8065795898437,287.33563232421875,282.9034423828125,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486673172403698e-09,0.0009796641534194,-0.0081865899264812,0.0,0.0,0.0,-0.0065413052216172,60.0,-1.8071708679199217,-0.0,-6.543609032405584e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.19427620829083e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.682022937340662e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.151118916226551e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.682016388978808e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000459272559965,285.07257080078125,294.1499938964844,282.4425048828125,280.8065795898437,287.33563232421875,282.9034423828125,285.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486673172403698e-09,0.0009796641534194,-0.0081865899264812,0.0,0.0,0.0,-0.0065413052216172,60.0,-1.8071708679199217,-0.0,-6.543609032405584e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.21502651181072e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.703874093247578e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.167257717810571e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.703867544885723e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004603090928867,285.0726013183594,294.1499938964844,282.424072265625,280.8018798828125,287.2505187988281,282.8444519042969,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745161514245865e-09,0.0009818739490583,-0.008863877505064,0.0,0.0,0.0,-0.0066694458946585,60.0,-1.821058750152588,-0.0,-6.573174005097826e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.21502651181072e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.703874093247578e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.167257717810571e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.703867544885723e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004603090928867,285.0726013183594,294.1499938964844,282.424072265625,280.8018798828125,287.2505187988281,282.8444519042969,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745161514245865e-09,0.0009818739490583,-0.008863877505064,0.0,0.0,0.0,-0.0066694458946585,60.0,-1.821058750152588,-0.0,-6.573174005097826e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.246383706340566e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.736894571688026e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.191646727733314e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.736887295730412e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.000461875431938,285.0726623535156,294.1499938964844,282.406494140625,280.7996826171875,287.1662902832031,282.7845764160156,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135797038173905e-09,0.0009852143703028,-0.0098873917013406,0.0,0.0,0.0,-0.0068631013855338,60.0,-1.8377693891525269,-0.0,-6.617980119472122e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.246383706340566e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.736894571688026e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.191646727733314e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.736887295730412e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.000461875431938,285.0726623535156,294.1499938964844,282.406494140625,280.7996826171875,287.1662902832031,282.7845764160156,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135797038173905e-09,0.0009852143703028,-0.0098873917013406,0.0,0.0,0.0,-0.0068631013855338,60.0,-1.8377693891525269,-0.0,-6.617980119472122e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.258544741896912e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.74970098468475e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.201104745035991e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.749693708727136e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004624829161912,285.0726928710937,294.1499938964844,282.3979797363281,280.7994689941406,287.12451171875,282.7547302246094,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294519400575e-09,0.0009865101892501,-0.0102843260392546,0.0,0.0,0.0,-0.0069382069632411,60.0,-1.846163630485535,-0.0,-6.63539765355381e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.26530992728658e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.756824874784796e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.206366717582569e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.756818326422945e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004628208698704,285.0727233886719,294.1499938964844,282.3896484375,280.7998046875,287.0830078125,282.72564697265625,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8539007902145384,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.243342356057838e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.733691695146264e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.189280586317182e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.73368514678441e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004617235390469,285.07281494140625,294.1499938964844,282.3734741210937,280.802001953125,287.0008239746094,282.672607421875,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8652443885803225,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.243342356057838e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.733691695146264e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.189280586317182e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.73368514678441e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004617235390469,285.07281494140625,294.1499938964844,282.3734741210937,280.802001953125,287.0008239746094,282.672607421875,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8652443885803225,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.178149775834754e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.66504157986492e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.138575165299699e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.665034303907304e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004584670823533,285.0729064941406,294.1499938964844,282.35791015625,280.8059997558594,286.9202880859375,282.63330078125,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.865788102149964,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.178149775834754e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.66504157986492e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.138575165299699e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.665034303907304e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004584670823533,285.0729064941406,294.1499938964844,282.35791015625,280.8059997558594,286.9202880859375,282.63330078125,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.865788102149964,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.112625411944464e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.59604003583081e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.087611447786912e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.596033487468958e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004551939782686,285.072998046875,294.1499938964844,282.3428649902344,280.8116149902344,286.8414306640625,282.6066589355469,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862277865409851,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.112625411944464e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.59604003583081e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.087611447786912e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.596033487468958e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004551939782686,285.072998046875,294.1499938964844,282.3428649902344,280.8116149902344,286.8414306640625,282.6066589355469,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204280652105,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.862277865409851,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.083210170501844e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.565064829075708e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.565058280713856e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004537246422842,285.0731201171875,294.1499938964844,282.3282470703125,280.81854248046875,286.7640991210937,282.5882263183594,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861544132232666,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
