time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.083210170501844e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.565064829075708e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,7.064732926664874e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.565058280713856e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004537246422842,285.0731201171875,294.1499938964844,282.3282470703125,280.81854248046875,286.7640991210937,282.5882263183594,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653828828238e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.861544132232666,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.087947546504438e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.570053225615992e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.068417471600696e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.570047404849902e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004539612855296,285.0731811523437,294.1499938964844,282.32110595703125,280.8224792480469,286.7258605957031,282.5797424316406,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161657297605757e-09,0.000968333275523,-0.0047146496362984,0.0,0.0,0.0,-0.0058844340965151,60.0,-1.864318370819092,-0.0,-6.393103291202351e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.098337613977492e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.580994810676202e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.07649887772277e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.58098826231435e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004544802941381,285.0732421875,294.1499938964844,282.3139953613281,280.8266296386719,286.6878967285156,282.5706481933594,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.291088652128792e-09,0.0009694400359876,-0.0050538079813122,0.0,0.0,0.0,-0.0059485984966158,60.0,-1.86919379234314,-0.0,-6.407727681789765e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.099566523218527e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.582289203535764e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.077454210957512e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.582282655173913e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004545417032204,285.0733947753906,294.1499938964844,282.300048828125,280.8355712890625,286.6126708984375,282.5516357421875,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969574204646,2.3063668752598687e-09,0.0009695719345472,-0.0050938413478434,0.0,0.0,0.0,-0.0059561789967119,60.0,-1.8795312643051147,-0.0,-6.409455011180398e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.099566523218527e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.582289203535764e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.077454210957512e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.582282655173913e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004545417032204,285.0733947753906,294.1499938964844,282.300048828125,280.8355712890625,286.6126708984375,282.5516357421875,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969574204646,2.3063668752598687e-09,0.0009695719345472,-0.0050938413478434,0.0,0.0,0.0,-0.0059561789967119,60.0,-1.8795312643051147,-0.0,-6.409455011180398e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.086976933758706e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.5690309535712e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.067661499604583e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.569024405209348e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004539127985481,285.07354736328125,294.1499938964844,282.2862854003906,280.8451843261719,286.5385437011719,282.5340270996094,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682338568381,2.149476596713384e-09,0.0009682317031547,-0.0046827290207147,0.0,0.0,0.0,-0.0058784084394574,60.0,-1.886914014816284,-0.0,-6.391726969923185e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.086976933758706e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.5690309535712e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.067661499604583e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.569024405209348e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004539127985481,285.07354736328125,294.1499938964844,282.2862854003906,280.8451843261719,286.5385437011719,282.5340270996094,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682338568381,2.149476596713384e-09,0.0009682317031547,-0.0046827290207147,0.0,0.0,0.0,-0.0058784084394574,60.0,-1.886914014816284,-0.0,-6.391726969923185e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.05417327885516e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.534486889606342e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.042147626634687e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.534480341244488e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004522741946857,285.0736999511719,294.1499938964844,282.27264404296875,280.8551940917969,286.4656677246094,282.5204162597656,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647371480241,1.740747546108423e-09,0.0009647354017943,-0.0036116966512054,0.0,0.0,0.0,-0.0056757777929306,60.0,-1.8900221586227417,-0.0,-6.345658931650179e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.05417327885516e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.534486889606342e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.042147626634687e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.534480341244488e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004522741946857,285.0736999511719,294.1499938964844,282.27264404296875,280.8551940917969,286.4656677246094,282.5204162597656,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647371480241,1.740747546108423e-09,0.0009647354017943,-0.0036116966512054,0.0,0.0,0.0,-0.0056757777929306,60.0,-1.8900221586227417,-0.0,-6.345658931650179e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.0186636953149e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.497093560639767e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.014528819127008e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.497087739873676e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004505004326347,285.0738830566406,294.1499938964844,282.259033203125,280.8653869628906,286.39404296875,282.51129150390625,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609535336494,1.2983130126542621e-09,0.0009609521948732,-0.0024523276370018,0.0,0.0,0.0,-0.0054564443416893,60.0,-1.891775369644165,-0.0,-6.295978494108567e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.0186636953149e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.497093560639767e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.014528819127008e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.497087739873676e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004505004326347,285.0738830566406,294.1499938964844,282.259033203125,280.8653869628906,286.39404296875,282.51129150390625,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609535336494,1.2983130126542621e-09,0.0009609521948732,-0.0024523276370018,0.0,0.0,0.0,-0.0054564443416893,60.0,-1.891775369644165,-0.0,-6.295978494108567e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.00505474419333e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.482762834522872e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.003944483585656e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.482757013756782e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004498206544667,285.073974609375,294.1499938964844,282.2522277832031,280.8704833984375,286.3587341308594,282.508544921875,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009585214429534,1.127767657038703e-09,0.0009585202788002,-0.0020063961856067,0.0,0.0,0.0,-0.0053670038469135,60.0,-1.8919928073883057,-0.0,-6.27699066058085e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.003853483591229e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.481497545493768e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.003009523032233e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.481491724727677e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004497606423683,285.0746459960937,294.1499938964844,282.2453918457031,280.8755187988281,286.3283996582031,282.5062561035156,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008185655460692,9.727341154786018e-10,0.000818564556539,-0.0017387677216902,0.0,0.0,0.0,-0.0045933127403259,60.0,-1.7511645555496216,-0.0,-6.275314490267192e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,4.145697675994597e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,4.365622226032429e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,3.224437386961654e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,4.365619679447264e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0002070859773084,285.076904296875,294.1499938964844,282.23162841796875,280.8853759765625,286.26837158203125,282.5021667480469,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850245298352,9.616619722763176e-10,0.0008502443088218,-0.0016779791330918,0.0,0.0,0.0,-0.0047268019989132,60.0,-1.6574296951293943,-0.0,-1.3303738555237032e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,4.145697675994597e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,4.365622226032429e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,3.224437386961654e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,4.365619679447264e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0002070859773084,285.076904296875,294.1499938964844,282.23162841796875,280.8853759765625,286.26837158203125,282.5021667480469,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850245298352,9.616619722763176e-10,0.0008502443088218,-0.0016779791330918,0.0,0.0,0.0,-0.0047268019989132,60.0,-1.6574296951293943,-0.0,-1.3303738555237032e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.003287414088845e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.480901644565164e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.002569327596575e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.480895823799074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004497324116528,285.0794982910156,294.1499938964844,282.2176818847656,280.89471435546875,286.2328796386719,282.4967956542969,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109227008186,8.57887039185101e-10,0.0007109218277037,-0.0015444761374965,0.0,0.0,0.0,-0.0040002446621656,60.0,-1.167243242263794,-0.0,-6.274520814031348e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.003287414088845e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.480901644565164e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.002569327596575e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.480895823799074e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004497324116528,285.0794982910156,294.1499938964844,282.2176818847656,280.89471435546875,286.2328796386719,282.4967956542969,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007109227008186,8.57887039185101e-10,0.0007109218277037,-0.0015444761374965,0.0,0.0,0.0,-0.0040002446621656,60.0,-1.167243242263794,-0.0,-6.274520814031348e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,3.70918023691047e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,3.905948324245401e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,2.88492319668876e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.905945777660236e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001852810528362,285.082275390625,294.1499938964844,282.2034606933594,280.9032897949219,286.1888427734375,282.4932556152344,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000582174223382,6.815736308674044e-10,0.0005821735830977,-0.001209694542922,0.0,0.0,0.0,-0.0032506647985428,60.0,-1.2523746490478516,-0.0,-1.064961896446448e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,3.70918023691047e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,3.905948324245401e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,2.88492319668876e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,3.905945777660236e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001852810528362,285.082275390625,294.1499938964844,282.2034606933594,280.9032897949219,286.1888427734375,282.4932556152344,285.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000582174223382,6.815736308674044e-10,0.0005821735830977,-0.001209694542922,0.0,0.0,0.0,-0.0032506647985428,60.0,-1.2523746490478516,-0.0,-1.064961896446448e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,2.9777624149573967e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,3.13572927552741e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,2.316041536687408e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,3.135727456538007e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001487452536821,285.0891418457031,294.1499938964844,282.1888732910156,280.9109191894531,286.1658020019531,282.50067138671875,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184607776347,3.9802194873317376e-10,0.0003184603701811,-0.000727945996914,0.0,0.0,0.0,-0.0017936208751052,60.0,-0.854850172996521,-0.0,-6.8636980543601575e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,2.9777624149573967e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,3.13572927552741e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,2.316041536687408e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,3.135727456538007e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001487452536821,285.0891418457031,294.1499938964844,282.1888732910156,280.9109191894531,286.1658020019531,282.50067138671875,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184607776347,3.9802194873317376e-10,0.0003184603701811,-0.000727945996914,0.0,0.0,0.0,-0.0017936208751052,60.0,-0.854850172996521,-0.0,-6.8636980543601575e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.210589263995644e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,2.327858601347544e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,1.7193502571899444e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,2.3278571461560205e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0001104233961086,285.09228515625,294.1499938964844,282.1814270019531,280.9142761230469,286.16131591796875,282.5047302246094,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387165732216,2.977836588424765e-10,0.0002387162676313,-0.0005441621178761,0.0,0.0,0.0,-0.0013441379414871,60.0,-0.6627732515335083,-0.0,-3.782632429505384e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,1.632422936381772e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,1.719021202006843e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,1.2696645171672571e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,1.7190201106132008e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.154282841132954e-05,285.0946350097656,294.1499938964844,282.1738586425781,280.91729736328125,286.15948486328125,282.5082092285156,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754486729623,2.1906577940544736e-10,0.0001754484546836,-0.0004004792717751,0.0,0.0,0.0,-0.0009880216093733,60.0,-0.486260712146759,-0.0,-2.062734871799421e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,1.2302839422773104e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.2955491001775954e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.56889198278077e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,1.295548372581834e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,6.145516817923635e-05,285.0964050292969,294.1499938964844,282.1658630371094,280.9200744628906,286.15838623046875,282.51129150390625,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001276465627597,1.6051152074147979e-10,0.0001276464026886,-0.0002943411527667,0.0,0.0,0.0,-0.0007195227080956,60.0,-0.3603894412517547,-0.0,-1.1716253522919822e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.65035997069208e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,1.0162300895899534e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,7.505848770961165e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,1.0162294529436622e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,4.820549656869844e-05,285.0975646972656,294.1499938964844,282.1583557128906,280.9222717285156,286.15771484375,282.5133972167969,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.932240209309384e-05,1.2510041613733589e-10,9.93222711258568e-05,-0.000229568904615,0.0,0.0,0.0,-0.0005599901778623,60.0,-0.2785096764564514,-0.0,-7.208834640337614e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,6.306230261543533e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,6.640768333454616e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,4.904853994958103e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,6.640764240728458e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,3.150089469272643e-05,285.0986022949219,294.1499938964844,282.1422424316406,280.9255676269531,286.156982421875,282.5158996582031,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.719446537317708e-05,8.404327928035471e-11,6.719437806168571e-05,-0.0001537569187348,0.0,0.0,0.0,-0.0003784871660172,60.0,-0.1769569367170334,-0.0,-3.0783475768458857e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,6.306230261543533e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,6.640768333454616e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,4.904853994958103e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,6.640764240728458e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,3.150089469272643e-05,285.0986022949219,294.1499938964844,282.1422424316406,280.9255676269531,286.156982421875,282.5158996582031,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.719446537317708e-05,8.404327928035471e-11,6.719437806168571e-05,-0.0001537569187348,0.0,0.0,0.0,-0.0003784871660172,60.0,-0.1769569367170334,-0.0,-3.0783475768458857e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,4.027724571642466e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,4.241390797687927e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,3.1326801490649814e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,4.241388069203822e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,2.011929791478905e-05,285.09912109375,294.1499938964844,282.1254577636719,280.92694091796875,286.1566772460937,282.5171203613281,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2916664824588224e-05,5.3677857297929066e-11,4.2916613892884925e-05,-9.820337436394766e-05,0.0,0.0,0.0,-0.0002417372161289,60.0,-0.1175611391663551,-0.0,-1.2557337114582623e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,4.027724571642466e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,4.241390797687927e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,3.1326801490649814e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,4.241388069203822e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,2.011929791478905e-05,285.09912109375,294.1499938964844,282.1254577636719,280.92694091796875,286.1566772460937,282.5171203613281,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2916664824588224e-05,5.3677857297929066e-11,4.2916613892884925e-05,-9.820337436394766e-05,0.0,0.0,0.0,-0.0002417372161289,60.0,-0.1175611391663551,-0.0,-1.2557337114582623e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.983000402105972e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,2.088196197291836e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,1.5423363493027864e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,2.088195060423459e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.905486876959912e-06,285.09930419921875,294.1499938964844,282.10791015625,280.9262084960937,286.15655517578125,282.5175170898437,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1129706510691904e-05,2.6427821736563208e-11,2.112967922585085e-05,-4.834956780541688e-05,0.0,0.0,0.0,-0.0001190175098599,60.0,-0.0688885226845741,-0.0,-3.043852322970331e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.983000402105972e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,2.088196197291836e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,1.5423363493027864e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,2.088195060423459e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.905486876959912e-06,285.09930419921875,294.1499938964844,282.10791015625,280.9262084960937,286.15655517578125,282.5175170898437,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1129706510691904e-05,2.6427821736563208e-11,2.112967922585085e-05,-4.834956780541688e-05,0.0,0.0,0.0,-0.0001190175098599,60.0,-0.0688885226845741,-0.0,-3.043852322970331e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.231882947649865e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.2972328704563552e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.581328868080163e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,1.2972320746484911e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.153503818495665e-06,285.0992736816406,294.1499938964844,282.0988464355469,280.9249572753906,286.15655517578125,282.5175476074219,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3126246813044418e-05,1.6417575632310388e-11,1.3126230442139786e-05,-3.003582423843909e-05,0.0,0.0,0.0,-7.39363458706066e-05,60.0,-0.0486329495906829,-0.0,-1.1746726855110799e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.01115311585454e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.38308642667107e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,5.453128437693522e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,7.383081879197562e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,3.502212393868831e-06,285.0992431640625,294.1499938964844,282.08953857421875,280.9231262207031,286.15655517578125,282.5175476074219,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.47079320717603e-06,9.343999532451797e-12,7.470783657481661e-06,-1.709479693090543e-05,0.0,0.0,0.0,-4.208079189993441e-05,60.0,-0.0324067324399948,-0.0,-3.80501966740221e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.3177310620449134e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.387635109040275e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.024903681923206e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,1.387634256388992e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.582332616744679e-07,285.0992431640625,294.1499938964844,282.0702514648437,280.9174499511719,286.15655517578125,282.517578125,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.404176600772189e-06,1.756260393191711e-12,1.4041748954696232e-06,-3.2130233194038738e-06,0.0,0.0,0.0,-7.909315172582865e-06,60.0,-0.0116318119689822,-0.0,-1.3440999344343368e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.3177310620449134e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.387635109040275e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,1.024903681923206e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,1.387634256388992e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.582332616744679e-07,285.0992431640625,294.1499938964844,282.0702514648437,280.9174499511719,286.15655517578125,282.517578125,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.404176600772189e-06,1.756260393191711e-12,1.4041748954696232e-06,-3.2130233194038738e-06,0.0,0.0,0.0,-7.909315172582865e-06,60.0,-0.0116318119689822,-0.0,-1.3440999344343368e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.925747339370787e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.027906065293905e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.4978061013692923e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.027904733026276e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.619496310619981e-09,285.09918212890625,294.1499938964844,282.04998779296875,280.9089660644531,286.15655517578125,282.5175476074219,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.053351266795289e-08,2.5662396266703562e-14,2.05334860226003e-08,-4.697681887932959e-08,0.0,0.0,0.0,-1.1565862223505976e-07,60.0,-0.0030521205626428,-0.0,-2.870626091108101e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.925747339370787e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.027906065293905e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.4978061013692923e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.027904733026276e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.619496310619981e-09,285.09918212890625,294.1499938964844,282.04998779296875,280.9089660644531,286.15655517578125,282.5175476074219,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.053351266795289e-08,2.5662396266703562e-14,2.05334860226003e-08,-4.697681887932959e-08,0.0,0.0,0.0,-1.1565862223505976e-07,60.0,-0.0030521205626428,-0.0,-2.870626091108101e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,-2.558452581735704e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,-2.694175720192871e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,-1.9899110571125485e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,-2.694174093889612e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,-1.277998757168164e-12,285.09918212890625,294.1499938964844,282.027587890625,280.89703369140625,286.15655517578125,282.5175476074219,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.727356097382728e-12,-1.3559793110569473e-17,3.727369541489667e-12,-4.0399589056050456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0007185591966845,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
