time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,-2.558452581735704e-13,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,-2.694175720192871e-13,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,-1.9899110571125485e-13,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,-2.694174093889612e-13,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,-1.277998757168164e-12,285.09918212890625,294.1499938964844,282.027587890625,280.89703369140625,286.15655517578125,282.5175476074219,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.727356097382728e-12,-1.3559793110569473e-17,3.727369541489667e-12,-4.0399589056050456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0007185591966845,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,282.00201416015625,280.8813171386719,286.15655517578125,282.5175476074219,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001557312061777,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,282.00201416015625,280.8813171386719,286.15655517578125,282.5175476074219,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001557312061777,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.9881286621094,280.8721008300781,286.15655517578125,282.5175476074219,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.100793638732284e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.9735717773437,280.862060546875,286.15655517578125,282.5175476074219,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.433248250279576e-05,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.9552001953125,280.848876953125,286.15655517578125,282.5175476074219,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.383395803917665e-05,-0.0,-5.066258497289183e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.94244384765625,280.8394775390625,286.15655517578125,282.5175476074219,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.604804492671974e-05,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.90887451171875,280.81378173828125,286.15655517578125,282.5175476074219,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.600790690456051e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.90887451171875,280.81378173828125,286.15655517578125,282.5175476074219,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.600790690456051e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.87310791015625,280.7852783203125,286.15655517578125,282.5175476074219,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.796456884534564e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.87310791015625,280.7852783203125,286.15655517578125,282.5175476074219,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.796456884534564e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.8353576660156,280.7541198730469,286.15655517578125,282.5175476074219,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.998821390880039e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.8353576660156,280.7541198730469,286.15655517578125,282.5175476074219,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.998821390880039e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.8158264160156,280.7376403808594,286.15655517578125,282.5175476074219,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.605353621863766e-13,-1.4982700928477064e-17,9.605503241763569e-13,-3.065931406323608e-12,0.0,0.0,0.0,0.0,60.0,-6.7077126004733145e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,-2.558452581735704e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,-2.694175720192871e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,-1.9899110571125485e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,-2.694174093889612e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,-1.277998757168164e-12,285.09918212890625,294.1499938964844,281.7958679199219,280.7206115722656,286.15655517578125,282.5175476074219,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718518086982876e-12,1.594579558747868e-17,1.071835870926352e-12,2.9705141883600017e-13,0.0,0.0,0.0,0.0,60.0,-6.444658083637478e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.7548522949219,280.6849365234375,286.15655517578125,282.5175476074219,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.971059181320015e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.7548522949219,280.6849365234375,286.15655517578125,282.5175476074219,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.971059181320015e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.7125549316406,280.6473388671875,286.15655517578125,282.5175476074219,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.540566689887783e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.7125549316406,280.6473388671875,286.15655517578125,282.5175476074219,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.540566689887783e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.669189453125,280.6080627441406,286.15655517578125,282.5175476074219,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.1449374041112605e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.669189453125,280.6080627441406,286.15655517578125,282.5175476074219,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.1449374041112605e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.6249694824219,280.5673217773437,286.15655517578125,282.5175476074219,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.776974947162671e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.6249694824219,280.5673217773437,286.15655517578125,282.5175476074219,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.776974947162671e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.6026611328125,280.5465087890625,286.15655517578125,282.5175476074219,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0161925554502682e-12,-1.5601114389311508e-17,1.016208167961552e-12,-1.3844547253408224e-12,0.0,0.0,0.0,0.0,60.0,-4.60302453575423e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.5802001953125,280.525390625,286.15655517578125,282.5175476074219,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.435404662217479e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.54949951171875,280.4963073730469,286.15655517578125,282.5175476074219,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.218029062030837e-06,-0.0,-1.3701771724656677e-36,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.5350341796875,280.48248291015625,286.15655517578125,282.5175476074219,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.120340236113407e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.675357745207112e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,8.082526618477529e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,5.969733171337643e-13,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,8.08252173956775e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,3.833996488344926e-12,285.09918212890625,294.1499938964844,281.48974609375,280.4388427734375,286.15655517578125,282.5175476074219,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,4.461789011173112e-12,1.3099982433205333e-17,-4.4618024552800506e-12,2.245106227663496e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.827887667284813e-06,-0.0,-4.560109464673664e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.675357745207112e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,8.082526618477529e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,5.969733171337643e-13,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,8.08252173956775e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,3.833996488344926e-12,285.09918212890625,294.1499938964844,281.48974609375,280.4388427734375,286.15655517578125,282.5175476074219,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,4.461789011173112e-12,1.3099982433205333e-17,-4.4618024552800506e-12,2.245106227663496e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-3.827887667284813e-06,-0.0,-4.560109464673664e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.44451904296875,280.3946838378906,286.15655517578125,282.5175476074219,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5557698083721334e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.44451904296875,280.3946838378906,286.15655517578125,282.5175476074219,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5557698083721334e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.3996276855469,280.3502502441406,286.15655517578125,282.5175476074219,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.303668336229748e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.3996276855469,280.3502502441406,286.15655517578125,282.5175476074219,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.303668336229748e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.3773803710937,280.3280029296875,286.15655517578125,282.5175476074219,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.184756224072771e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.35528564453125,280.3057861328125,286.15655517578125,282.5175476074219,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0700796287419507e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.3117370605469,280.2615051269531,286.15655517578125,282.5175476074219,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8532735996122938e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.3117370605469,280.2615051269531,286.15655517578125,282.5175476074219,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8532735996122938e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.2691955566406,280.2176818847656,286.15655517578125,282.5175476074219,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.651519480423304e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
