time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.2691955566406,280.2176818847656,286.15655517578125,282.5175476074219,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.651519480423304e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.2279052734375,280.17449951171875,286.15655517578125,282.5175476074219,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.463974396960112e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.2279052734375,280.17449951171875,286.15655517578125,282.5175476074219,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.463974396960112e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.1880798339844,280.1322326660156,286.15655517578125,282.5175476074219,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2898875613464043e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.1880798339844,280.1322326660156,286.15655517578125,282.5175476074219,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2898875613464043e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.1687927246094,280.11151123046875,286.15655517578125,282.5175476074219,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0161925554502682e-12,-1.5601112734950286e-17,1.016208167961552e-12,-1.3844547253408224e-12,0.0,0.0,0.0,0.0,60.0,-2.208548266935395e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.1499328613281,280.0910949707031,286.15655517578125,282.5175476074219,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1297594230418326e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.12225341796875,280.06072998046875,286.15655517578125,282.5175476074219,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0161925554502682e-12,-1.5601112734950286e-17,1.016208167961552e-12,-1.3844547253408224e-12,0.0,0.0,0.0,0.0,60.0,-2.014376832448761e-06,-0.0,-1.554985253240993e-33,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,5.116905163471408e-13,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,5.388351440385741e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,3.979822114225097e-13,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,5.388348187779224e-13,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.555997514336328e-12,285.09918212890625,294.1499938964844,281.1137390136719,280.05133056640625,286.15655517578125,282.5175476074219,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.750625902921521e-12,1.5141302884766756e-17,-1.7506410817519358e-12,-4.1039778997040164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9795138541667257e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.0797119140625,280.0131530761719,286.15655517578125,282.5175476074219,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8398116026219207e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,281.0797119140625,280.0131530761719,286.15655517578125,282.5175476074219,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904475963097868e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8398116026219207e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.0480651855469,279.976806640625,286.15655517578125,282.5175476074219,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7103565141951549e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.0480651855469,279.976806640625,286.15655517578125,282.5175476074219,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7103565141951549e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.01904296875,279.9425048828125,286.15655517578125,282.5175476074219,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5892584315224667e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.01904296875,279.9425048828125,286.15655517578125,282.5175476074219,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5892584315224667e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.558452581735704e-13,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.694175720192871e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.9899110571125485e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.694174093889612e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.277998757168164e-12,285.09918212890625,294.1499938964844,281.0055847167969,279.9262084960937,286.15655517578125,282.5175476074219,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.69496870965763e-12,1.4522889423932312e-17,-1.6949832379667409e-12,1.2710788368022752e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.532352825961425e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0,285.09918212890625,294.1499938964844,280.99285888671875,279.9105224609375,286.15655517578125,282.5175476074219,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,1.6393115163937377e-12,1.3904477617459093e-17,-1.6393253941815457e-12,2.9525555177850604e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4775877161810058e-06,-0.0,-0.0,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,6.165870591878786e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,6.492963389170824e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,4.795685515368573e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,6.492959503390239e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,3.0799769401568247e-09,285.09918212890625,294.1499938964844,280.96978759765625,279.88104248046875,286.15655517578125,282.5175476074219,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.568377841631445e-09,8.19907140634955e-15,6.568369848025668e-09,-1.503054924967273e-08,0.0,0.0,0.0,-3.6990968510508544e-08,60.0,-1.3297219084051903e-05,-0.0,-2.9428414401258186e-18,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,6.165870591878786e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,6.492963389170824e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,4.795685515368573e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,6.492959503390239e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,3.0799769401568247e-09,285.09918212890625,294.1499938964844,280.96978759765625,279.88104248046875,286.15655517578125,282.5175476074219,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.568377841631445e-09,8.19907140634955e-15,6.568369848025668e-09,-1.503054924967273e-08,0.0,0.0,0.0,-3.6990968510508544e-08,60.0,-1.3297219084051903e-05,-0.0,-2.9428414401258186e-18,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.3747557253983587e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.5007338422256e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.847035524527029e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.500732287913365e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,1.1862384852179277e-08,285.09918212890625,294.1499938964844,280.95001220703125,279.8543395996094,286.15655517578125,282.5175476074219,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5305363138272696e-08,3.166524591906132e-14,2.5305331163849587e-08,-5.7902010297539184e-08,0.0,0.0,0.0,-1.4253600966185334e-07,60.0,-1.0420012586109806e-05,-0.0,-4.3653182969342704e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.3747557253983587e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.5007338422256e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.847035524527029e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.500732287913365e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,1.1862384852179277e-08,285.09918212890625,294.1499938964844,280.95001220703125,279.8543395996094,286.15655517578125,282.5175476074219,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5305363138272696e-08,3.166524591906132e-14,2.5305331163849587e-08,-5.7902010297539184e-08,0.0,0.0,0.0,-1.4253600966185334e-07,60.0,-1.0420012586109806e-05,-0.0,-4.3653182969342704e-17,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.317329321182115e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.3872121940039508e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.0245912562822924e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,1.3872113413526677e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,6.580326044058893e-07,285.09918212890625,294.1499938964844,280.93487548828125,279.8304748535156,286.15655517578125,282.5175476074219,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.403579972247826e-06,1.755556203880682e-12,1.40357826694526e-06,-3.211768671462778e-06,0.0,0.0,0.0,-7.905982783995569e-06,60.0,-0.0021559556480497,-0.0,-1.3432805486424814e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.317329321182115e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.3872121940039508e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.0245912562822924e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,1.3872113413526677e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,6.580326044058893e-07,285.09918212890625,294.1499938964844,280.93487548828125,279.8304748535156,286.15655517578125,282.5175476074219,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.403579972247826e-06,1.755556203880682e-12,1.40357826694526e-06,-3.211768671462778e-06,0.0,0.0,0.0,-7.905982783995569e-06,60.0,-0.0021559556480497,-0.0,-1.3432805486424814e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.088891607054393e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.464948907909275e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,5.513591645467386e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.464944360435766e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,3.541044407029404e-06,285.09912109375,294.1499938964844,280.925537109375,279.8095397949219,286.15655517578125,282.5175170898437,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.553101568191778e-06,9.447076801394338e-12,7.553092018497409e-06,-1.7283482520724647e-05,0.0,0.0,0.0,-4.254448867868632e-05,60.0,-0.012750182300806,-0.0,-3.889866293654842e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.088891607054393e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.464948907909275e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,5.513591645467386e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,7.464944360435766e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,3.541044407029404e-06,285.09912109375,294.1499938964844,280.925537109375,279.8095397949219,286.15655517578125,282.5175170898437,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.553101568191778e-06,9.447076801394338e-12,7.553092018497409e-06,-1.7283482520724647e-05,0.0,0.0,0.0,-4.254448867868632e-05,60.0,-0.012750182300806,-0.0,-3.889866293654842e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,1.2479835049816757e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,1.314187670686806e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.706554919830523e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,1.3141867611921043e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,6.233929525478743e-06,285.0991516113281,294.1499938964844,280.9229736328125,279.8001403808594,286.15655517578125,282.517578125,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.329710994468769e-05,1.663142366881143e-11,1.329709357378306e-05,-3.0427254387177527e-05,0.0,0.0,0.0,-7.48988677514717e-05,60.0,-0.0243793800473213,-0.0,-1.2055791261122994e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.0009911168017425e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,2.107141426677117e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,1.5563291526632383e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,2.1071400624350645e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.995354957936796e-06,285.09918212890625,294.1499938964844,280.9218444824219,279.79150390625,286.1565246582031,282.5176696777344,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1320374798960984e-05,2.666658734107319e-11,2.132034751411993e-05,-4.878653635387309e-05,0.0,0.0,0.0,-0.0001200916594825,60.0,-0.0412365794181823,-0.0,-3.099333636957802e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,3.753043529286515e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,3.952138285967521e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,2.9190389341238188e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,3.952136012230767e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.8747210560832173e-05,285.09930419921875,294.1499938964844,280.92303466796875,279.7787170410156,286.1563720703125,282.51806640625,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.998853571829386e-05,5.001580399843775e-11,3.998848478659056e-05,-9.150398545898496e-05,0.0,0.0,0.0,-0.000225244089961,60.0,-0.0830710530281066,-0.0,-1.0902979907800868e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,4.129808075958863e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,4.348889888206031e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,3.212078581782407e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,4.348887159721926e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.062922612822149e-05,285.0993347167969,294.1499938964844,280.9237060546875,279.7765197753906,286.1563415527344,282.5181579589844,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.400299076223746e-05,5.5036891710713576e-11,4.400293619255535e-05,-0.0001006900565698,0.0,0.0,0.0,-0.000247856369242,60.0,-0.0923960283398628,-0.0,-1.3201940929352668e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,6.6962056735064834e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.051432021398796e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,5.208169113757322e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.051427473925287e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,3.344890137668699e-05,285.1000366210937,294.1499938964844,280.9309997558594,279.7645568847656,286.1557922363281,282.5195617675781,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.134822953958064e-05,8.923899813551016e-11,7.134814222808927e-05,-0.0001632627099752,0.0,0.0,0.0,-0.0004018843465019,60.0,-0.1622440069913864,-0.0,-3.47084805341069e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,6.6962056735064834e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.051432021398796e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,5.208169113757322e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.051427473925287e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,3.344890137668699e-05,285.1000366210937,294.1499938964844,280.9309997558594,279.7645568847656,286.1557922363281,282.5195617675781,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.134822953958064e-05,8.923899813551016e-11,7.134814222808927e-05,-0.0001632627099752,0.0,0.0,0.0,-0.0004018843465019,60.0,-0.1622440069913864,-0.0,-3.47084805341069e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.709755431686062e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.022484684654046e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.5520456448430195e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,1.0224841389572248e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,4.85021919303108e-05,285.1013488769531,294.1499938964844,280.943603515625,279.7557373046875,286.1546325683594,282.5220947265625,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034577871905,1.2940006011152858e-10,0.0001034576562233,-0.0002367373963352,0.0,0.0,0.0,-0.0005827483837492,60.0,-0.2456312328577041,-0.0,-7.297845106002399e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.709755431686062e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,1.022484684654046e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.5520456448430195e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,1.0224841389572248e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,4.85021919303108e-05,285.1013488769531,294.1499938964844,280.943603515625,279.7557373046875,286.1546325683594,282.5220947265625,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034577871905,1.2940006011152858e-10,0.0001034576562233,-0.0002367373963352,0.0,0.0,0.0,-0.0005827483837492,60.0,-0.2456312328577041,-0.0,-7.297845106002399e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,1.519313173048431e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,1.599911047378555e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,1.1816900951089336e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.5999099559849128e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.589276356156915e-05,285.1039733886719,294.1499938964844,280.96142578125,279.75006103515625,286.1518249511719,282.5264892578125,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618828246137,2.0247548082608086e-10,0.0001618826208868,-0.0003704288974404,0.0,0.0,0.0,-0.0009118403540924,60.0,-0.3710079789161682,-0.0,-1.786786274493579e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,1.519313173048431e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,1.599911047378555e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,1.1816900951089336e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,1.5999099559849128e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.589276356156915e-05,285.1039733886719,294.1499938964844,280.96142578125,279.75006103515625,286.1518249511719,282.5264892578125,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618828246137,2.0247548082608086e-10,0.0001618826208868,-0.0003704288974404,0.0,0.0,0.0,-0.0009118403540924,60.0,-0.3710079789161682,-0.0,-1.786786274493579e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,1.9857090592267923e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,2.0910487364744768e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,1.5444431483047083e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,2.091047281282954e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.919017611537127e-05,285.10614013671875,294.1499938964844,280.9722595214844,279.7484130859375,286.14898681640625,282.52935791015625,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115769166266,2.6463065072590547e-10,0.0002115766546921,-0.0004841418704017,0.0,0.0,0.0,-0.0011917534284293,60.0,-0.4685726463794708,-0.0,-3.052173624951137e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,2.626385867188219e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,2.7657126338453963e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,2.042748201347422e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,2.765710996754933e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001311932719545,285.1090087890625,294.1499938964844,280.9843444824219,279.7475891113281,286.1438903808594,282.5317687988281,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798406931106,3.500119083454933e-10,0.0002798403438646,-0.0006403469596989,0.0,0.0,0.0,-0.0015762648545205,60.0,-0.6075669527053833,-0.0,-5.339432007644973e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,4.409531175042503e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,4.643451757146977e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,3.429641219554469e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,4.643448846763931e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0002202649775426,285.11505126953125,294.1499938964844,281.01226806640625,279.7483825683594,286.1203918457031,282.5267944335937,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705062310677,5.883205034251661e-10,0.000470505648991,-0.0010761986486613,0.0,0.0,0.0,-0.0026501324027776,60.0,-1.0270788669586182,-0.0,-1.5050909851765937e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,4.409531175042503e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,4.643451757146977e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,3.429641219554469e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,4.643448846763931e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0002202649775426,285.11505126953125,294.1499938964844,281.01226806640625,279.7483825683594,286.1203918457031,282.5267944335937,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004705062310677,5.883205034251661e-10,0.000470505648991,-0.0010761986486613,0.0,0.0,0.0,-0.0026501324027776,60.0,-1.0270788669586182,-0.0,-1.5050909851765937e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
