time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197940,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.00263330549933e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.480212611379102e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.002060010563582e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.48020679061301e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004496997280512,285.1171569824219,294.1499938964844,281.0450439453125,279.7524719238281,286.0651550292969,282.50909423828125,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008023302652873,9.412958190679888e-10,0.0008023293339647,-0.0016723511507734,0.0,0.0,0.0,-0.0044974712654948,60.0,-1.78612220287323,-0.0,-6.273601371731274e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.00263330549933e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.480212611379102e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.002060010563582e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.48020679061301e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004496997280512,285.1171569824219,294.1499938964844,281.0450439453125,279.7524719238281,286.0651550292969,282.50909423828125,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008023302652873,9.412958190679888e-10,0.0008023293339647,-0.0016723511507734,0.0,0.0,0.0,-0.0044974712654948,60.0,-1.78612220287323,-0.0,-6.273601371731274e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.00702943908982e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.484841575613244e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.005478983046487e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.484835754847154e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004499193164519,285.1314697265625,294.1499938964844,281.08258056640625,279.75994873046875,285.98590087890625,282.4840393066406,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009240562212653,1.1174839942285075e-09,0.0009240550571121,-0.0020138258114457,0.0,0.0,0.0,-0.0051891049370169,60.0,-2.398561477661133,-0.0,-6.279726250113526e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.00702943908982e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.484841575613244e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.005478983046487e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.484835754847154e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004499193164519,285.1314697265625,294.1499938964844,281.08258056640625,279.75994873046875,285.98590087890625,282.4840393066406,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009240562212653,1.1174839942285075e-09,0.0009240550571121,-0.0020138258114457,0.0,0.0,0.0,-0.0051891049370169,60.0,-2.398561477661133,-0.0,-6.279726250113526e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.011716610984875e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.489777585258707e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.009124237811193e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.489771764492616e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.000450153456768,285.1300048828125,294.1499938964844,281.124755859375,279.77081298828125,285.902587890625,282.45611572265625,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009043007157742,1.1555616463709841e-09,0.000904299551621,-0.0021336870267987,0.0,0.0,0.0,-0.0051070423796772,60.0,-2.610867738723755,-0.0,-6.286260401111576e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.011716610984875e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.489777585258707e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.009124237811193e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.489771764492616e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.000450153456768,285.1300048828125,294.1499938964844,281.124755859375,279.77081298828125,285.902587890625,282.45611572265625,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009043007157742,1.1555616463709841e-09,0.000904299551621,-0.0021336870267987,0.0,0.0,0.0,-0.0051070423796772,60.0,-2.610867738723755,-0.0,-6.286260401111576e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.010453504743056e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.488447540206836e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.008141983533278e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.488441719440743e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004500903596635,285.1295471191406,294.1499938964844,281.1475524902344,279.77752685546875,285.8618469238281,282.44207763671875,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000943130813539,1.178839803550602e-09,0.0009431296493858,-0.0021560555323958,0.0,0.0,0.0,-0.0053127645514905,60.0,-2.6066548824310303,-0.0,-6.28449683404142e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.010534267872572e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.48853266891092e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.008205284364522e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.488527575740592e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.000450094405096,285.1287841796875,294.1499938964844,281.1714782714844,279.7851257324219,285.8207397460937,282.4284362792969,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679123177193,1.2046468267357111e-09,0.000967911153566,-0.0021991210523992,0.0,0.0,0.0,-0.0054490156471729,60.0,-2.633312940597534,-0.0,-6.284608389250934e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.023108577821404e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.501773456577212e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,7.017984898993745e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.501768363406882e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004507225239649,285.1283569335937,294.1499938964844,281.2183532714844,279.8013916015625,285.74871826171875,282.3998413085937,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096142309485,1.353433920492364e-09,0.0009614217560738,-0.0025967706460505,0.0,0.0,0.0,-0.0054837609641253,60.0,-2.5788919925689697,-0.0,-6.302157373738737e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.025134932016954e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.503907494945452e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.019560871412978e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.50390167417936e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004508237179834,285.1283264160156,294.1499938964844,281.2225952148437,279.8029479980469,285.74249267578125,282.39697265625,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.3786740638010995e-09,0.0009616375318728,-0.0026629108469933,0.0,0.0,0.0,-0.0054962732829153,60.0,-2.576172113418579,-0.0,-6.304988175998005e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.062140452442692e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.542876068735497e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.048343104543164e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.542870975565164e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0004526722477748,285.1278381347656,294.1499938964844,281.2780456542969,279.8243408203125,285.6658935546875,282.3509521484375,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655811008997,1.8396898449069e-09,0.0009655792382545,-0.0038709684740751,0.0,0.0,0.0,-0.0057248165830969,60.0,-2.5469279289245605,-0.0,-6.356795978490484e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.062140452442692e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.542876068735497e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.048343104543164e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.542870975565164e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0004526722477748,285.1278381347656,294.1499938964844,281.2780456542969,279.8243408203125,285.6658935546875,282.3509521484375,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655811008997,1.8396898449069e-09,0.0009655792382545,-0.0038709684740751,0.0,0.0,0.0,-0.0057248165830969,60.0,-2.5469279289245605,-0.0,-6.356795978490484e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.098918235395104e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.581605263520032e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.076947804307565e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.581600170349702e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004545093979686,285.1273803710937,294.1499938964844,281.3376770019531,279.8493347167969,285.5911865234375,282.2869567871094,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969500048086,2.297865897560314e-09,0.0009694977197796,-0.0050715673714876,0.0,0.0,0.0,-0.0059519573114812,60.0,-2.5190134048461914,-0.0,-6.408493646858916e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.098918235395104e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.581605263520032e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,7.076947804307565e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.581600170349702e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004545093979686,285.1273803710937,294.1499938964844,281.3376770019531,279.8493347167969,285.5911865234375,282.2869567871094,285.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969500048086,2.297865897560314e-09,0.0009694977197796,-0.0050715673714876,0.0,0.0,0.0,-0.0059519573114812,60.0,-2.5190134048461914,-0.0,-6.408493646858916e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.140728798229247e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.62563353823498e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.109466969268396e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.625628445064648e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000456597917946,285.126953125,294.1499938964844,281.4013977050781,279.87799072265625,285.5185546875,282.2131652832031,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739536908455,2.818744126997785e-09,0.0009739508968777,-0.0064364452846348,0.0,0.0,0.0,-0.0062101744115352,60.0,-2.4877519607543945,-0.0,-6.46752127408945e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.140728798229247e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.62563353823498e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.109466969268396e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.625628445064648e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000456597917946,285.126953125,294.1499938964844,281.4013977050781,279.87799072265625,285.5185546875,282.2131652832031,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739536908455,2.818744126997785e-09,0.0009739508968777,-0.0064364452846348,0.0,0.0,0.0,-0.0062101744115352,60.0,-2.4877519607543945,-0.0,-6.46752127408945e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.14361808099784e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.62867634370923e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.111714512575418e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.62867052294314e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004567422438412,285.126708984375,294.1499938964844,281.43475341796875,279.89373779296875,285.4831237792969,282.17498779296875,285.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742636466398,2.8547266772704916e-09,0.0009742607944644,-0.006530727725476,0.0,0.0,0.0,-0.006228023674339,60.0,-2.4705512523651123,-0.0,-6.471609026448277e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.148647950496525e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.633972513256596e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.115626067388803e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.633966692490505e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004569934681057,285.1264953613281,294.1499938964844,281.4691162109375,279.910400390625,285.4482421875,282.1399230957031,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917371011434966e-09,0.0009747958392836,-0.0066948751918971,0.0,0.0,0.0,-0.0062590758316218,60.0,-2.450411319732666,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.153404243988916e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.638981282478198e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0004572311008814,285.1260681152344,294.1499938964844,281.5406494140625,279.94659423828125,285.3802185058594,282.0774230957031,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766067388692363e-09,0.0009753030608408,-0.0068500894121825,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.406644344329834,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.153404243988916e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.638981282478198e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0004572311008814,285.1260681152344,294.1499938964844,281.5406494140625,279.94659423828125,285.3802185058594,282.0774230957031,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766067388692363e-09,0.0009753030608408,-0.0068500894121825,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.406644344329834,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.1347646957729e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.619352931622416e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.619347838452086e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004563000111375,285.1256408691406,294.1499938964844,281.6159362792969,279.9866638183594,285.31463623046875,282.0302124023437,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.0062415096908807,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.355426549911499,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.1347646957729e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.619352931622416e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.104827818693593e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.619347838452086e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004563000111375,285.1256408691406,294.1499938964844,281.6159362792969,279.9866638183594,285.31463623046875,282.0302124023437,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.0062415096908807,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.355426549911499,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.13050607778132e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.614868031349032e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.614862938178705e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004560872912406,285.1252136230469,294.1499938964844,281.6948547363281,280.0306701660156,285.2516174316406,281.99761962890625,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300498485565185,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.13050607778132e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.614868031349032e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.614862938178705e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004560872912406,285.1252136230469,294.1499938964844,281.6948547363281,280.0306701660156,285.2516174316406,281.99761962890625,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691263434329016e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300498485565185,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.162146307062358e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.648186824051665e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.648181730881332e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004576677747536,285.12481689453125,294.1499938964844,281.7773132324219,280.07867431640625,285.1910095214844,281.9732971191406,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249541997909546,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.162146307062358e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.648186824051665e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.648181730881332e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0004576677747536,285.12481689453125,294.1499938964844,281.7773132324219,280.07867431640625,285.1910095214844,281.9732971191406,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.249541997909546,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.188784315483645e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.676237823441625e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.146842835936695e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.676232730271296e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0004589984018821,285.1246032714844,294.1499938964844,281.81982421875,280.1042175292969,285.1615600585937,281.9635314941406,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.226071357727051,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.219134517479688e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.708198194857688e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,7.170448952820152e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.708193101687355e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004605144786182,285.1243896484375,294.1499938964844,281.8631591796875,280.1307983398437,285.1326599121094,281.9559631347656,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2033607959747314,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.279749792767689e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.772028715815396e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.217593520181254e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.772024350240828e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004635423247236,285.1239929199219,294.1499938964844,281.9501342773437,280.1856689453125,285.07781982421875,281.9501342773437,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887649212032,4.55058568604727e-09,0.0009887603810057,-0.0109741576015949,0.0,0.0,0.0,-0.0070687253028154,60.0,-2.158900737762451,-0.0,-6.665722906973316e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.281188249588011e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.773543570190668e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.218712562462315e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.773538477020338e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.000463614182081,285.1239929199219,294.1499938964844,281.9523010253906,280.18707275390625,285.07647705078125,281.9501647949219,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889176581054,4.56850601793235e-09,0.0009889131179079,-0.0110211092978715,0.0,0.0,0.0,-0.0070776068605482,60.0,-2.1577847003936768,-0.0,-6.667789165248905e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.335499635199084e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.830736235016956e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.830731141846628e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004663271538447,285.12359619140625,294.1499938964844,282.04461669921875,280.24761962890625,285.0224609375,281.95953369140625,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109266996383667,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.335499635199084e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.830736235016956e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.26095458958298e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.830731141846628e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004663271538447,285.12359619140625,294.1499938964844,282.04461669921875,280.24761962890625,285.0224609375,281.95953369140625,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109266996383667,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.878503624349833e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004685930325649,285.1231994628906,294.1499938964844,282.1400146484375,280.3125,284.9707336425781,281.9869079589844,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265157890626e-09,0.0009995324071496,-0.0142743224278092,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.055826425552368,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.878503624349833e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.296234980458394e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.878498531179504e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004685930325649,285.1231994628906,294.1499938964844,282.1400146484375,280.3125,284.9707336425781,281.9869079589844,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810265157890626e-09,0.0009995324071496,-0.0142743224278092,0.0,0.0,0.0,-0.0076932054944336,60.0,-2.055826425552368,-0.0,-6.811764308167767e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.892948583001272e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.306904444703832e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.892944217426702e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004692782531492,285.122802734375,294.1499938964844,282.23834228515625,280.3818664550781,284.9215393066406,282.0316772460937,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811493535733015e-09,0.001000995398499,-0.0147219775244593,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.995885848999024,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.39457822823897e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.892948583001272e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.306904444703832e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.892944217426702e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004692782531492,285.122802734375,294.1499938964844,282.23834228515625,280.3818664550781,284.9215393066406,282.0316772460937,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.9811493535733015e-09,0.001000995398499,-0.0147219775244593,0.0,0.0,0.0,-0.0077779293060302,60.0,-1.995885848999024,-0.0,-6.831697874076782e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.39152523642406e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.889733337331565e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.304529572138563e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.889728971756996e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004691257490776,285.1225891113281,294.1499938964844,282.2886047363281,280.4182434082031,284.8979797363281,282.0587158203125,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.962263584136963,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.3905720859766e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.888729982776567e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.303788879653439e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.888725617202e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004690781643148,285.1224060058594,294.1499938964844,282.33953857421875,280.4557800292969,284.8750305175781,282.0881652832031,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9276283979415887,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.38790399231948e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.88592000794597e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.301713048946112e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.8859156423714e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004689448687713,285.1220397949219,294.1499938964844,282.4409484863281,280.53240966796875,284.8321838378906,282.1525573730469,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002895724028,5.897937693788435e-09,0.0010002836352214,-0.0145039930939674,0.0,0.0,0.0,-0.0077366763725876,60.0,-1.8580623865127563,-0.0,-6.821987597049883e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
