time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.387844329467045e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.885856707114726e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,7.301666482817382e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.885852341540158e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004689418710768,285.1220092773437,294.1499938964844,282.4434509277344,280.53436279296875,284.8311767578125,282.1542358398437,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.856331825256348,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.38650919124484e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.884451719699427e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.000468875223305,285.12164306640625,294.1499938964844,282.54998779296875,280.6177062988281,284.7899475097656,282.228271484375,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7831525802612305,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.38650919124484e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.884451719699427e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.300628203665838e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.000468875223305,285.12164306640625,294.1499938964844,282.54998779296875,280.6177062988281,284.7899475097656,282.228271484375,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.7831525802612305,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.388023318024352e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.886045154416934e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.886040788842364e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004689508350566,285.12127685546875,294.1499938964844,282.6585693359375,280.70709228515625,284.7514343261719,282.3096618652344,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7087138891220093,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,9.388023318024352e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.886045154416934e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.301805453607813e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.886040788842364e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004689508350566,285.12127685546875,294.1499938964844,282.6585693359375,280.70709228515625,284.7514343261719,282.3096618652344,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7087138891220093,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.889544890029356e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.889540524454787e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004691168433055,285.12091064453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7154235839844,282.3973083496094,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6334924697875977,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.889544890029356e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.889540524454787e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004691168433055,285.12091064453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7154235839844,282.3973083496094,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6334924697875977,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.392984793521464e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.89127001957968e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.305664621526375e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.89126565400511e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0004691986832767,285.1207275390625,294.1499938964844,282.8242492675781,280.8540954589844,284.698486328125,282.44342041015625,285.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961140914223506e-09,0.00100082391873,-0.0146695636212825,0.0,0.0,0.0,-0.0077680083923041,60.0,-1.5954992771148682,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.395879169460386e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.894318645820022e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.307915802812204e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.894313552649692e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004693432711064,285.1205444335937,294.1499938964844,282.8802185058594,280.9063415527344,284.6821594238281,282.4908447265625,285.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640034556388,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5573103427886963,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.378975664731116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.87651728792116e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.876512922346592e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004684988816734,285.12017822265625,294.1499938964844,282.9933166503906,281.0154113769531,284.6513366699219,282.5876159667969,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4790396690368652,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.378975664731116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.87651728792116e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.876512922346592e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004684988816734,285.12017822265625,294.1499938964844,282.9933166503906,281.0154113769531,284.6513366699219,282.5876159667969,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865596758688315e-09,0.0009993326384574,-0.0142122181132435,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4790396690368652,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.826528548728676e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.826524183154106e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004661276179831,285.11981201171875,294.1499938964844,283.10791015625,281.1302490234375,284.62322998046875,282.6797790527344,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195093688570296e-09,0.0009942749748006,-0.0126627162098884,0.0,0.0,0.0,-0.0073882532306015,60.0,-1.3951869010925293,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.331504406873135e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.826528548728676e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.2578463004902e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.826524183154106e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004661276179831,285.11981201171875,294.1499938964844,283.10791015625,281.1302490234375,284.62322998046875,282.6797790527344,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195093688570296e-09,0.0009942749748006,-0.0126627162098884,0.0,0.0,0.0,-0.0073882532306015,60.0,-1.3951869010925293,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.274667536374182e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.766676521394402e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.766672155819832e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004632885102182,285.11944580078125,294.1499938964844,283.2240295410156,281.2504272460937,284.59765625,282.7648620605469,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486941485026818e-09,0.0009882198646664,-0.0108074052259325,0.0,0.0,0.0,-0.0070371930487453,60.0,-1.308662176132202,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.274667536374182e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.766676521394402e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,7.213639037217945e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.766672155819832e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004632885102182,285.11944580078125,294.1499938964844,283.2240295410156,281.2504272460937,284.59765625,282.7648620605469,285.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.486941485026818e-09,0.0009882198646664,-0.0108074052259325,0.0,0.0,0.0,-0.0070371930487453,60.0,-1.308662176132202,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.6992269391194e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004600890388246,285.1191101074219,294.1499938964844,283.34161376953125,281.37554931640625,284.5748291015625,282.8395080566406,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2205369472503662,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.210616553900763e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.6992269391194e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,7.163821283029392e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004600890388246,285.1191101074219,294.1499938964844,283.34161376953125,281.37554931640625,284.5748291015625,282.8395080566406,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2205369472503662,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.180716006085277e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.66774023254402e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.140565139707178e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.667735866969453e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004585954302456,285.1189270019531,294.1499938964844,283.4009704589844,281.4398498535156,284.5644226074219,282.8724365234375,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374508344211e-09,0.0009782100096344,-0.0077403672039508,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1763856410980225,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.155937732430176e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.641647920943797e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,7.12129331077449e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.641643555369228e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004573577025439,285.1187438964844,294.1499938964844,283.460693359375,281.50518798828125,284.5546264648437,282.9029846191406,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1325206756591797,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.132483683060856e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.616949682822452e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.10305102984421e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.616945317247882e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004561861278489,285.118408203125,294.1499938964844,283.5812683105469,281.6388854980469,284.5368957519531,282.9605712890625,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.046779990196228,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.132483683060856e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.616949682822452e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.10305102984421e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.616945317247882e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004561861278489,285.118408203125,294.1499938964844,283.5812683105469,281.6388854980469,284.5368957519531,282.9605712890625,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.046779990196228,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.145935473497956e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.631115244701503e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.631110879126936e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004568581061903,285.1180725097656,294.1499938964844,283.70330810546875,281.7762145996094,284.5215759277344,283.0233764648437,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9643725752830504,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.145935473497956e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.631115244701503e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.631110879126936e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0004568581061903,285.1180725097656,294.1499938964844,283.70330810546875,281.7762145996094,284.5215759277344,283.0233764648437,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882998062503361e-09,0.0009745014831423,-0.0066048088483512,0.0,0.0,0.0,-0.0062420340254902,60.0,-0.9643725752830504,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.648381819715723e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.126267155399546e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.648377454141156e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.000457677146187,285.1177062988281,294.1499938964844,283.82684326171875,281.91668701171875,284.5085144042969,283.0986633300781,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.883182942867279,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.16233257157728e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.648381819715723e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,7.126267155399546e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.648377454141156e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.000457677146187,285.1177062988281,294.1499938964844,283.82684326171875,281.91668701171875,284.5085144042969,283.0986633300781,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.08725978115376e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.883182942867279,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.153338032774629e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.63890997809358e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004572278703562,285.11737060546875,294.1499938964844,283.95184326171875,282.0599365234375,284.49786376953125,283.1797180175781,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7995728850364685,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.153338032774629e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.63890997809358e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0004572278703562,285.11737060546875,294.1499938964844,283.95184326171875,282.0599365234375,284.49786376953125,283.1797180175781,285.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7995728850364685,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.15582713787444e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.641530778026208e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.121206726878881e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.6415271400474e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.00045735220192,285.1172180175781,294.1499938964844,284.014892578125,282.1324157714844,284.493408203125,283.2209777832031,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755551582202,-0.0069275735877454,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7571141719818115,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.129337558988482e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.613636211724952e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.613631846150383e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004560289962682,285.1170349121094,294.1499938964844,284.0783386230469,282.2054138183594,284.4895935058594,283.2606811523437,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676141530599807e-09,0.0009727351716719,-0.0060627772472798,0.0,0.0,0.0,-0.0061394986696541,60.0,-0.7139936685562134,-0.0,-6.4513344000261e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.09480731934309e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.577273885952307e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.577270247973502e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004543041577562,285.11669921875,294.1499938964844,284.2062683105469,282.3526916503906,284.483642578125,283.32879638671875,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459225590409915e-09,0.0009690557490102,-0.0049354541115462,0.0,0.0,0.0,-0.0059262178838253,60.0,-0.6260073184967041,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.09480731934309e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.577273885952307e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.073747110553086e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.577270247973502e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0004543041577562,285.11669921875,294.1499938964844,284.2062683105469,282.3526916503906,284.483642578125,283.32879638671875,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058019109,2.2459225590409915e-09,0.0009690557490102,-0.0049354541115462,0.0,0.0,0.0,-0.0059262178838253,60.0,-0.6260073184967041,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.051952656591312e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.532145486446096e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.53214184846729e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004521634546108,285.1163635253906,294.1499938964844,284.335693359375,282.50128173828125,284.48004150390625,283.38201904296875,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491686318,1.7119879958116255e-09,0.0009644899982959,-0.0035363342612981,0.0,0.0,0.0,-0.0056615229696035,60.0,-0.5374221801757812,-0.0,-6.342423120031526e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.051952656591312e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.532145486446096e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.04041522112675e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.53214184846729e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004521634546108,285.1163635253906,294.1499938964844,284.335693359375,282.50128173828125,284.48004150390625,283.38201904296875,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964491686318,1.7119879958116255e-09,0.0009644899982959,-0.0035363342612981,0.0,0.0,0.0,-0.0056615229696035,60.0,-0.5374221801757812,-0.0,-6.342423120031526e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.50034154811874e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004506547993514,285.11602783203125,294.1499938964844,284.466552734375,282.6507263183594,284.4787292480469,283.4178771972656,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356885597559651e-09,0.0009612712310627,-0.0025502687785774,0.0,0.0,0.0,-0.0054749697446823,60.0,-0.4485994875431061,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.021750156534836e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.50034154811874e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.016924791969359e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.500337182544172e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004506547993514,285.11602783203125,294.1499938964844,284.466552734375,282.6507263183594,284.4787292480469,283.4178771972656,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356885597559651e-09,0.0009612712310627,-0.0025502687785774,0.0,0.0,0.0,-0.0054749697446823,60.0,-0.4485994875431061,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.015967225423084e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.49425229919143e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.494248661212624e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000450365972938,285.1156921386719,294.1499938964844,284.598876953125,282.8005065917969,284.47967529296875,283.4464111328125,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555104255,1.263627535941225e-09,0.0009606542880646,-0.0023614377714693,0.0,0.0,0.0,-0.0054392423480749,60.0,-0.3603370189666748,-0.0,-6.292092535886695e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.015967225423084e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.49425229919143e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.494248661212624e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000450365972938,285.1156921386719,294.1499938964844,284.598876953125,282.8005065917969,284.47967529296875,283.4464111328125,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555104255,1.263627535941225e-09,0.0009606542880646,-0.0023614377714693,0.0,0.0,0.0,-0.0054392423480749,60.0,-0.3603370189666748,-0.0,-6.292092535886695e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.01602252270095e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.494310506852344e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,7.012469723122194e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.494306868873537e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004503687378019,285.1155090332031,294.1499938964844,284.66558837890625,282.8753662109375,284.4811096191406,283.4613342285156,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606616222299,1.2643069924322952e-09,0.0009606603416614,-0.0023632179945707,0.0,0.0,0.0,-0.0054395804181694,60.0,-0.3161745369434356,-0.0,-6.292168563959423e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.01532985153608e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.49358000070788e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.011930574662983e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.493576362729073e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004503341042436,285.1153564453125,294.1499938964844,284.732666015625,282.9501342773437,284.4830627441406,283.47674560546875,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605877567082,1.2556614636949342e-09,0.0009605864761397,-0.0023405628744512,0.0,0.0,0.0,-0.0054352949373424,60.0,-0.2718673050403595,-0.0,-6.29120009421058e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
