time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.486985072726384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.486981434747575e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.00045002126717,285.1150207519531,294.1499938964844,284.8678894042969,283.0990905761719,284.4884948730469,283.5068664550781,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177619446401934e-09,0.0009599192417226,-0.0021360577084124,0.0,0.0,0.0,-0.005396606400609,60.0,-0.1825993508100509,-0.0,-6.282460418560731e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.486985072726384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.486981434747575e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.00045002126717,285.1150207519531,294.1499938964844,284.8678894042969,283.0990905761719,284.4884948730469,283.5068664550781,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599204058758,1.177619446401934e-09,0.0009599192417226,-0.0021360577084124,0.0,0.0,0.0,-0.005396606400609,60.0,-0.1825993508100509,-0.0,-6.282460418560731e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.002810111269355e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.48039669310674e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.002193160587922e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.480393055127934e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0004497087502386,285.1154479980469,294.1499938964844,285.00457763671875,283.2468566894531,284.4952392578125,283.5326232910156,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007416019216179,8.816536944955541e-10,0.000741601048503,-0.0015762799885123,0.0,0.0,0.0,-0.0041652149520814,60.0,-0.0851297602057457,-0.0,-6.273734953765597e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.002810111269355e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.48039669310674e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,7.002193160587922e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.480393055127934e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0004497087502386,285.1154479980469,294.1499938964844,285.00457763671875,283.2468566894531,284.4952392578125,283.5326232910156,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007416019216179,8.816536944955541e-10,0.000741601048503,-0.0015762799885123,0.0,0.0,0.0,-0.0041652149520814,60.0,-0.0851297602057457,-0.0,-6.273734953765597e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,4.042714499519207e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,4.257174805388786e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,3.144336733384989e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,4.2571729863993824e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0002019418316194,285.1181945800781,294.1499938964844,285.1427001953125,283.3929443359375,284.5006103515625,283.5517272949219,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004297728301025,5.377828737884727e-10,0.0004297723062336,-0.0009840677957981,0.0,0.0,0.0,-0.0024209425318986,60.0,-0.0079282242804765,-0.0,-1.2650742675646144e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,4.042714499519207e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,4.257174805388786e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,3.144336733384989e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,4.2571729863993824e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0002019418316194,285.1181945800781,294.1499938964844,285.1427001953125,283.3929443359375,284.5006103515625,283.5517272949219,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004297728301025,5.377828737884727e-10,0.0004297723062336,-0.0009840677957981,0.0,0.0,0.0,-0.0024209425318986,60.0,-0.0079282242804765,-0.0,-1.2650742675646144e-08,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,2.370812762819696e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,2.4965811462607235e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,1.8439674022374675e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,2.4965802367660217e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0001184269349323,285.1246032714844,294.1499938964844,285.2822570800781,283.5367736816406,284.5033264160156,283.5686950683594,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253141624853,3.1648475506962365e-10,0.0002531413047108,-0.000578902545385,0.0,0.0,0.0,-0.0014257944421842,60.0,0.0278158318251371,-0.0,-4.3507526470421e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,2.370812762819696e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,2.4965811462607235e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,1.8439674022374675e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,2.4965802367660217e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0001184269349323,285.1246032714844,294.1499938964844,285.2822570800781,283.5367736816406,284.5033264160156,283.5686950683594,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000253141624853,3.1648475506962365e-10,0.0002531413047108,-0.000578902545385,0.0,0.0,0.0,-0.0014257944421842,60.0,0.0278158318251371,-0.0,-4.3507526470421e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,1.821730074880179e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,1.918370253406465e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,1.4169026144372763e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,1.918369525810704e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.099912858800964e-05,285.1272277832031,294.1499938964844,285.3525695800781,283.6076965332031,284.50390625,283.5750732421875,285.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001978667569346,2.465448678545812e-10,0.0001978665095521,-0.0004503041855059,0.0,0.0,0.0,-0.0011139528360217,60.0,0.0330890454351902,-0.0,-2.568844914563328e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,1.4621487025578972e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,1.5397135939565487e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,1.1372279914212411e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.5397130482597277e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.303731399588287e-05,285.129150390625,294.1499938964844,285.4232482910156,283.6778259277344,284.50421142578125,283.57965087890625,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001589738676557,1.9804390072319928e-10,0.0001589736639289,-0.0003616872127167,0.0,0.0,0.0,-0.0008949685143306,60.0,0.0341488756239414,-0.0,-1.6548283854334043e-09,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,1.0480853234184906e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,1.1036847354262136e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,8.15178282209672e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,1.1036842806788629e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,5.2353996579768136e-05,285.1318359375,294.1499938964844,285.565673828125,283.8155517578125,284.5047607421875,283.5859680175781,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112622990855,1.4062674635884062e-10,0.0001126228526118,-0.0002570872602518,0.0,0.0,0.0,-0.0006342282285913,60.0,0.0373506247997283,-0.0,-8.502821779998723e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,1.0480853234184906e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,1.1036847354262136e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,8.15178282209672e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,1.1036842806788629e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,5.2353996579768136e-05,285.1318359375,294.1499938964844,285.565673828125,283.8155517578125,284.5047607421875,283.5859680175781,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112622990855,1.4062674635884062e-10,0.0001126228526118,-0.0002570872602518,0.0,0.0,0.0,-0.0006342282285913,60.0,0.0373506247997283,-0.0,-8.502821779998723e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.787920367263723e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,8.201058335544076e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,6.057277914806036e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,8.20105560705997e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,3.890225343639031e-05,285.1336669921875,294.1499938964844,285.7095031738281,283.9493408203125,284.50494384765625,283.5900573730469,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.666875171707943e-05,9.746609075378387e-11,7.666865712963045e-05,-0.0001795713760657,0.0,0.0,0.0,-0.0004328177310526,60.0,0.0352617315948009,-0.0,-4.694754029976878e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.787920367263723e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,8.201058335544076e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,6.057277914806036e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,8.20105560705997e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,3.890225343639031e-05,285.1336669921875,294.1499938964844,285.7095031738281,283.9493408203125,284.50494384765625,283.5900573730469,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.666875171707943e-05,9.746609075378387e-11,7.666865712963045e-05,-0.0001795713760657,0.0,0.0,0.0,-0.0004328177310526,60.0,0.0352617315948009,-0.0,-4.694754029976878e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,4.336755409894977e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,4.566814368445193e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,3.3730354971339693e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,4.56681254945579e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,2.166297781514004e-05,285.1341552734375,294.1499938964844,285.8547668457031,284.0786437988281,284.50506591796875,283.5918273925781,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.620918480213732e-05,5.7795931235338216e-11,4.62091265944764e-05,-0.0001057373374351,0.0,0.0,0.0,-0.0002602830063551,60.0,0.0295820422470569,-0.0,-1.4557932637160318e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,4.336755409894977e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,4.566814368445193e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,3.3730354971339693e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,4.56681254945579e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,2.166297781514004e-05,285.1341552734375,294.1499938964844,285.8547668457031,284.0786437988281,284.50506591796875,283.5918273925781,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.620918480213732e-05,5.7795931235338216e-11,4.62091265944764e-05,-0.0001057373374351,0.0,0.0,0.0,-0.0002602830063551,60.0,0.0295820422470569,-0.0,-1.4557932637160318e-10,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,2.01242437469773e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,2.119180635418161e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.565220600241446e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,2.119179725923459e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,1.0052470315713435e-05,285.13427734375,294.1499938964844,286.00146484375,284.2028503417969,284.5050964355469,283.59234619140625,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.144297468475997e-05,2.681968536144552e-11,2.144294739991892e-05,-4.9066431529354304e-05,0.0,0.0,0.0,-0.0001207820751005,60.0,0.0180296450853347,-0.0,-3.134793813419634e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,2.01242437469773e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,2.119180635418161e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.565220600241446e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,2.119179725923459e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,1.0052470315713435e-05,285.13427734375,294.1499938964844,286.00146484375,284.2028503417969,284.5050964355469,283.59234619140625,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.144297468475997e-05,2.681968536144552e-11,2.144294739991892e-05,-4.9066431529354304e-05,0.0,0.0,0.0,-0.0001207820751005,60.0,0.0180296450853347,-0.0,-3.134793813419634e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,1.2485954812291311e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,1.314831706622499e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.711308166515664e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.3148312518751482e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,6.236989065655507e-06,285.1343078613281,294.1499938964844,286.0753479003906,284.2628479003906,284.5050964355469,283.5924072265625,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3304227650223766e-05,1.664018055291816e-11,1.3304211279319134e-05,-3.044307050004136e-05,0.0,0.0,0.0,-7.493887096643448e-05,60.0,0.013899378478527,-0.0,-1.2067390489645112e-11,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,6.996413048909744e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.367563057414372e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,5.441660277938354e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.367560215243429e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,3.494850943752681e-06,285.13427734375,294.1499938964844,286.1495666503906,284.32135009765625,284.5050964355469,283.5924072265625,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.454985279764514e-06,9.324269654997774e-12,7.454976184817497e-06,-1.7058648154488765e-05,0.0,0.0,0.0,-4.199176328256726e-05,60.0,0.0095364665612578,-0.0,-3.788966102674651e-12,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,1.3010084387587997e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,1.3700251599857438e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0118964866023816e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,1.3700245915515552e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,6.498802349597099e-07,285.13427734375,294.1499938964844,286.299072265625,284.4334716796875,284.5050964355469,283.5924377441406,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3863293588656234e-06,1.733911516969833e-12,1.3863275398762198e-06,-3.1721947379992343e-06,0.0,0.0,0.0,-7.808775990270078e-06,60.0,0.0036459416151046,-0.0,-1.3101772813363388e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,1.3010084387587997e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,1.3700251599857438e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,1.0118964866023816e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,1.3700245915515552e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,6.498802349597099e-07,285.13427734375,294.1499938964844,286.299072265625,284.4334716796875,284.5050964355469,283.5924377441406,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3863293588656234e-06,1.733911516969833e-12,1.3863275398762198e-06,-3.1721947379992343e-06,0.0,0.0,0.0,-7.808775990270078e-06,60.0,0.0036459416151046,-0.0,-1.3101772813363388e-13,0.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.0,0.050000000745058,-1.311475150700403e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.050000000745058,-1.3810470544939335e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.050000000745058,-1.0200372768665034e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.050000000745058,-1.381046499382421e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.0,0.050000000745058,-6.5510858959783044e-09,285.1342468261719,291.1499938964844,286.45001220703125,284.5386047363281,284.5050964355469,283.5924072265625,285.06170654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3926492847815553e-08,-1.7444897658586492e-14,-1.3926475972425578e-08,3.189773067902024e-08,0.0,0.0,0.0,7.84493749961257e-08,60.0,0.0006478725117631,-0.0,-1.3313430600010353e-17,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.0,0.050000000745058,-1.311475150700403e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.050000000745058,-1.3810470544939335e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.050000000745058,-1.0200372768665034e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.050000000745058,-1.381046499382421e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.0,0.050000000745058,-6.5510858959783044e-09,285.1342468261719,291.1499938964844,286.45001220703125,284.5386047363281,284.5050964355469,283.5924072265625,285.06170654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3926492847815553e-08,-1.7444897658586492e-14,-1.3926475972425578e-08,3.189773067902024e-08,0.0,0.0,0.0,7.84493749961257e-08,60.0,0.0006478725117631,-0.0,-1.3313430600010353e-17,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6341254115104675,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.6341254115104675,0.050000000745058,0.0430075004696846,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6341254115104675,0.050000000745058,0.0317651964724063,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6341254115104675,0.050000000745058,0.0430074967443943,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6341254115104675,0.050000000745058,0.2040090262889862,285.09130859375,291.1499938964844,286.5262756347656,284.5895690917969,293.5314636230469,295.1000061035156,285.2065734863281,1.0,0.1097138077020645,0.0526828132569789,0.0526828132569789,1.0,1.0,-0.4354106187820434,4.866608651354909e-05,0.4353619515895843,-0.1327348202466964,0.0,0.0,0.0,10.177063941955566,60.0,1179.2747802734375,-0.0,12.278922080993652,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.6313368082046509,0.050000000745058,0.0452363044023513,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7745361328125,291.1499938964844,286.6034240722656,284.6410522460937,294.68505859375,298.0040588378906,286.4112243652344,1.0,0.1210936084389686,0.1053656265139579,0.1053656265139579,1.0,1.0,-0.4819980263710022,0.0025045739021152,0.4794934689998626,-0.1413975954055786,0.0,0.0,0.0,12.501276969909668,60.0,2401.4345703125,-0.0,16.68134880065918,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88348388671875,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.12451171875,288.27032470703125,1.0,0.1406007558107376,0.2107312530279159,0.2107312530279159,1.0,1.0,-0.4867385029792785,0.0260750632733106,0.4606634378433227,-0.1190777197480201,0.0,0.0,0.0,20.02116775512696,60.0,2348.442626953125,-0.0,23.190393447875977,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.5709531903266907,0.050000000745058,0.2281854301691055,287.88348388671875,291.1499938964844,286.76031494140625,284.74542236328125,294.730224609375,298.12451171875,288.27032470703125,1.0,0.1406007558107376,0.2107312530279159,0.2107312530279159,1.0,1.0,-0.4867385029792785,0.0260750632733106,0.4606634378433227,-0.1190777197480201,0.0,0.0,0.0,20.02116775512696,60.0,2348.442626953125,-0.0,23.190393447875977,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.549203097820282,0.050000000745058,0.2288713753223419,288.6061706542969,291.1499938964844,286.8399353027344,284.7982177734375,294.7602233886719,298.1317749023437,288.9421081542969,1.0,0.1490057408809662,0.2634140849113464,0.2634140849113464,1.0,1.0,-0.4882020056247711,0.039823330938816,0.4483786523342132,-0.1057511940598487,0.0,0.0,0.0,23.692325592041016,60.0,2139.79833984375,-0.0,26.34363555908203,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1894836425781,0.532392144203186,0.050000000745058,0.2295287549495697,289.251953125,291.1499938964844,286.9203186035156,284.8514404296875,294.79412841796875,298.14959716796875,289.5604858398437,1.0,0.1565672308206558,0.4107312560081482,0.4107312560081482,0.997812807559967,1.0,-0.4896045625209808,0.0993410646915435,0.3902635276317596,-0.0468447655439376,0.0,0.0,0.0,27.218978881835938,60.0,1937.989990234375,-0.0,29.375083923339844,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.230725422501564,290.37274169921875,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037353515625,290.58819580078125,1.0,0.1693880707025528,0.7053656578063965,0.7053656578063965,0.9934384226799012,1.0,-0.4921571612358093,0.2014984339475631,0.2906587421894073,0.0542526245117187,0.0,0.0,0.0,33.638404846191406,60.0,1356.46044921875,-0.0,34.94020462036133,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.5095488429069519,0.050000000745058,0.230725422501564,290.37274169921875,291.1499938964844,287.083251953125,284.9588623046875,293.7714233398437,298.2037353515625,290.58819580078125,1.0,0.1693880707025528,0.7053656578063965,0.7053656578063965,0.9934384226799012,1.0,-0.4921571612358093,0.2014984339475631,0.2906587421894073,0.0542526245117187,0.0,0.0,0.0,33.638404846191406,60.0,1356.46044921875,-0.0,34.94020462036133,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010655522346497,0.050000000745058,0.0463057570159435,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010655522346497,0.050000000745058,0.0487621948122978,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010655522346497,0.050000000745058,0.0360155887901783,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010655522346497,0.050000000745058,0.0487621948122978,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484436035156,0.5010655522346497,0.050000000745058,0.2313068509101867,290.7821655273437,291.1499938964844,287.1738586425781,285.018310546875,293.4896545410156,298.2366943359375,290.9361267089844,1.0,0.1752647310495376,0.8671241402626038,0.8671241402626038,0.9910368323326112,1.0,-0.493397444486618,0.2129075676202774,0.2804898619651794,0.0653135478496551,0.0,0.0,0.0,36.75239181518555,60.0,1040.697998046875,-0.0,37.672359466552734,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.495449423789978,0.050000000745058,0.2317439317703247,291.0521240234375,291.1499938964844,287.2488098144531,285.0674133300781,293.4453430175781,298.24542236328125,291.195068359375,1.0,0.1795469522476196,1.0,1.0,0.98906409740448,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.0925407409668,60.0,884.78076171875,-0.0,39.73611068725586,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.2325867414474487,291.599365234375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.72479248046875,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.2909545898438,-0.0,43.73798370361328,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57403564453125,0.4857754111289978,0.050000000745058,0.2325867414474487,291.599365234375,290.6499938964844,287.4167175292969,285.1768493652344,293.5126342773437,298.2583312988281,291.72479248046875,1.0,0.1875078976154327,1.0,1.0,0.9890978336334229,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425549745559,0.0,0.0,0.0,43.604434967041016,48.0,682.2909545898438,-0.0,43.73798370361328,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834423065185547,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834423065185547,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834423065185547,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834423065185547,0.050000000745058,0.0490773022174835,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194091796875,0.4834423065185547,0.050000000745058,0.2328015863895416,292.0404968261719,290.6499938964844,287.5774841308594,285.2809753417969,293.59228515625,298.2748718261719,292.1435241699219,1.0,0.189011737704277,1.0,1.0,0.9891297221183776,1.0,-0.4965863525867462,0.2170045524835586,0.2795818150043487,0.068629153072834,0.0,0.0,0.0,44.754638671875,48.0,551.03369140625,-0.0,44.7626838684082,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
