time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.2327971011400222,292.0631103515625,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.2759094238281,292.1649475097656,1.0,0.1889526695013046,1.0,1.0,0.9891315698623656,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.730560302734375,36.0,544.5148315429688,-0.0,44.74121475219727,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24176025390625,0.4847026467323303,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24176025390625,0.4847026467323303,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.24176025390625,0.4847026467323303,0.050000000745058,0.0362302102148532,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.24176025390625,0.4847026467323303,0.050000000745058,0.0490527711808681,297.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.24176025390625,0.4847026467323303,0.050000000745058,0.2326852232217788,292.2604675292969,290.1499938964844,287.6723937988281,285.3421325683594,293.63995361328125,298.2860107421875,292.3519592285156,1.0,0.1877617537975311,1.0,1.0,0.9891484379768372,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842707753181,0.0,0.0,0.0,44.13169479370117,36.0,488.4633483886719,-0.0,44.20749282836914,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4872048199176788,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42095947265625,0.4872048199176788,0.050000000745058,0.2324565947055816,292.43780517578125,289.6499938964844,287.7585144042969,285.3973999023437,293.6830444335937,298.29669189453125,292.52020263671875,1.0,0.1854823231697082,1.0,1.0,0.9872897863388062,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.90781784057617,25.0,439.53021240234375,-0.0,43.118282318115234,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920249581336975,0.050000000745058,0.0464506708085536,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920249581336975,0.050000000745058,0.0489147938787937,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920249581336975,0.050000000745058,0.0361282974481582,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920249581336975,0.050000000745058,0.0489147938787937,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920249581336975,0.050000000745058,0.2320307195186615,292.6431884765625,289.6499938964844,287.8715209960937,285.4696044921875,293.7396240234375,298.31134033203125,292.7154541015625,1.0,0.1812885105609893,1.0,1.0,0.9848630428314208,1.0,-0.4949422180652618,0.21636563539505,0.2785765826702118,0.0683926939964294,0.0,0.0,0.0,40.627967834472656,25.0,384.9625549316406,-0.0,41.09481430053711,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351020812988,0.050000000745058,0.231753259897232,292.7419128417969,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.3193359375,292.8094787597656,1.0,0.1785191297531128,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.7737121582031,-0.0,39.78037643432617,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995427429676056,0.180292472243309,0.0463286414742469,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995427429676056,0.050000000745058,0.0487862899899482,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995427429676056,0.050000000745058,0.0360333882272243,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995427429676056,0.050000000745058,0.0487862899899482,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8727111816406,0.4995427429676056,0.050000000745058,0.2314211577177047,292.8851013183594,289.1499938964844,288.027587890625,285.56866455078125,293.8180847167969,298.3322448730469,292.9461975097656,1.0,0.175416812300682,1.0,1.0,0.98153156042099,1.0,-0.4936417937278747,0.2158632576465606,0.2777785360813141,0.0682055354118347,0.0,0.0,0.0,37.364776611328125,25.0,324.79901123046875,-0.0,38.211082458496094,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.7897003293037415,0.1845490783452987,0.1496700048446655,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.519877552986145,0.050000000745058,0.0485134162008762,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.519877552986145,0.050000000745058,0.0358318462967872,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.519877552986145,0.050000000745058,0.0485134162008762,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99176025390625,0.519877552986145,0.050000000745058,0.2301267683506012,293.0115051269531,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.3260192871094,293.0780334472656,1.0,0.1748648583889007,1.0,1.0,0.9798550605773926,1.0,-0.6151852607727051,0.2673470973968506,0.3478381931781769,0.0925633907318115,0.0,0.0,0.0,31.41986846923828,25.0,336.208740234375,-0.0,46.105262756347656,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.865810215473175,0.191277265548706,0.1706040799617767,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519213080406189,0.050000000745058,0.0482278950512409,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357172012329102,0.1712309569120407,0.1189091205596923,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519213080406189,0.050000000745058,0.0482278950512409,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519213080406189,0.050000000745058,0.22877237200737,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279968261719,293.3637390136719,1.0,0.1752837896347046,1.0,1.0,0.8825238347053528,1.0,-0.7377044558525085,0.3219081461429596,0.4157963097095489,0.1243446245789527,0.0,0.0,0.0,25.318601608276367,25.0,304.9493103027344,-0.0,54.56829833984375,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.865810215473175,0.191277265548706,0.1706040799617767,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519213080406189,0.050000000745058,0.0482278950512409,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357172012329102,0.1712309569120407,0.1189091205596923,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519213080406189,0.050000000745058,0.0482278950512409,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519213080406189,0.050000000745058,0.22877237200737,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,293.88427734375,298.2279968261719,293.3637390136719,1.0,0.1752837896347046,1.0,1.0,0.8825238347053528,1.0,-0.7377044558525085,0.3219081461429596,0.4157963097095489,0.1243446245789527,0.0,0.0,0.0,25.318601608276367,25.0,304.9493103027344,-0.0,54.56829833984375,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882889151573181,0.2022927403450012,0.1796614974737167,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572587847709656,0.050000000745058,0.0481904335319995,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530930280685425,0.1785338968038559,0.1238532736897468,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572587847709656,0.050000000745058,0.0481904335319995,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572587847709656,0.1504248082637787,0.2285946756601333,293.49176025390625,288.1499938964844,288.4489440917969,285.8321838378906,293.83648681640625,298.1552124023437,293.5129699707031,1.0,0.1755085736513137,1.0,1.0,0.7904529571533203,1.0,-0.7542222142219543,0.33575239777565,0.4184698164463043,0.1350875347852707,0.0,0.0,0.0,24.532075881958008,25.0,204.8929138183593,-0.0,55.83579254150391,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.50262451171875,0.9084797501564026,0.2030065506696701,0.1801729202270507,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712188482284546,0.050000000745058,0.0481015816330909,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.8713533878326416,0.1790418177843094,0.1241057813167572,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712188482284546,0.050000000745058,0.0481015816330909,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4863586425781,0.5996391773223877,0.1510049998760223,0.2583522796630859,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,293.8280639648437,298.1508483886719,293.5183410644531,1.0,0.1760125607252121,1.0,1.0,0.785192608833313,1.0,-0.7903398871421814,0.3531752228736877,0.4371646642684936,0.1421306431293487,0.0,0.0,0.0,22.59358024597168,43.0,199.83819580078125,-0.0,58.426876068115234,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880110383033752,0.2136773020029068,0.0977039560675621,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6893099546432495,0.050000000745058,0.047653317451477,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880110383033752,0.1860275864601135,0.075991965830326,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6893099546432495,0.050000000745058,0.047653317451477,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56793212890625,0.93426513671875,0.1541682332754135,0.5606479048728943,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,293.7684020996094,298.09259033203125,293.5828552246094,1.0,0.1840029060840606,1.0,1.0,0.7365270256996155,1.0,-0.995640754699707,0.451850026845932,0.5437907576560974,0.2060911208391189,0.0,0.0,0.0,13.57467269897461,43.0,155.04066467285156,-0.0,79.01124572753906,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.90133136510849,0.2236302345991134,0.1071999818086624,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995483398437,0.6774203777313232,0.050000000745058,0.0476764626801013,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.90133136510849,0.1928301304578781,0.0833777636289596,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995483398437,0.6774203777313232,0.050000000745058,0.0476764626801013,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.9276980757713318,0.1568776071071624,0.5784488320350647,293.6056213378906,287.1499938964844,288.6352844238281,285.9467468261719,293.5556030273437,298.1914367675781,293.6053161621094,1.0,0.1918579190969467,1.0,1.0,0.625311017036438,1.0,-1.0372987985610962,0.508580207824707,0.5287185907363892,0.2546197175979614,0.0,0.0,0.0,14.680909156799316,63.0,65.91023254394531,-0.0,89.26993560791016,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.9058486223220824,0.2347107976675033,0.1105789095163345,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4696655273437,0.9519173502922058,0.1448371261358261,0.1326729208230972,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.9058486223220824,0.2006559818983078,0.0860058218240737,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5055236816406,0.6734793782234192,0.1392490416765213,0.0476844497025013,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4727478027344,0.9081987142562866,0.1608439534902572,0.5563477873802185,293.465087890625,287.1499938964844,288.7508544921875,286.0171203613281,292.61260986328125,298.26373291015625,293.40625,1.0,0.205628752708435,1.0,1.0,0.4801054000854492,1.0,-1.119970679283142,0.6774230003356934,0.4425477087497711,0.4072195887565613,0.0,0.0,0.0,15.984332084655762,63.0,-341.3363952636719,-0.0,110.26994323730467,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2321472167969,0.9024534225463868,0.2400433123111724,0.108038529753685,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2225341796875,0.9670066833496094,0.1452374458312988,0.1370528489351272,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2321472167969,0.9024534225463868,0.2044640034437179,0.0840299725532531,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24090576171875,0.8972424268722534,0.1407674551010131,0.1118686571717262,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2322082519531,0.9024534225463868,0.1629650145769119,0.5396748185157776,293.2139587402344,286.6499938964844,288.81231689453125,286.0543212890625,291.8255615234375,298.2585754394531,293.1130676269531,1.0,0.2144927531480789,1.0,1.0,0.4028790593147278,1.0,-1.1759567260742188,0.814922571182251,0.3610341548919678,0.5334829092025757,0.0,0.0,0.0,16.611434936523438,83.0,-713.1783447265625,-0.0,125.77891540527344,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.917730987071991,0.2519664764404297,0.1193550005555152,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9521666765213012,0.1459046006202697,0.1383799612522125,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.917730987071991,0.2127433866262436,0.0928316637873649,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627319335937,0.9384695291519164,0.1399775743484497,0.1331398636102676,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619689941406,0.947052240371704,0.1667570620775222,0.6469079256057739,291.8351745605469,286.1499938964844,288.9892272949219,286.1605834960937,289.8324279785156,298.1582336425781,291.69647216796875,1.0,0.245177760720253,1.0,1.0,0.1804470717906952,1.0,-1.3567719459533691,1.2392703294754028,0.1175016909837722,0.9210553765296936,0.0,0.0,0.0,20.167633056640625,103.0,-1664.1275634765625,-0.0,188.8507843017578,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.917730987071991,0.2519664764404297,0.1193550005555152,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9521666765213012,0.1459046006202697,0.1383799612522125,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8685302734375,0.917730987071991,0.2127433866262436,0.0928316637873649,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627319335937,0.9384695291519164,0.1399775743484497,0.1331398636102676,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619689941406,0.947052240371704,0.1667570620775222,0.6469079256057739,291.8351745605469,286.1499938964844,288.9892272949219,286.1605834960937,289.8324279785156,298.1582336425781,291.69647216796875,1.0,0.245177760720253,1.0,1.0,0.1804470717906952,1.0,-1.3567719459533691,1.2392703294754028,0.1175016909837722,0.9210553765296936,0.0,0.0,0.0,20.167633056640625,103.0,-1664.1275634765625,-0.0,188.8507843017578,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6789855957031,0.964577317237854,0.2575884759426117,0.1624691933393478,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.8910489678382874,0.1448188424110412,0.1378903687000274,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6787109375,0.964577317237854,0.2155831754207611,0.1263649314641952,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.8766003847122192,0.137761116027832,0.1314417570829391,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.9349005818367004,0.1647690534591674,0.7452463507652283,290.6675109863281,286.1462097167969,289.16583251953125,286.2652893066406,289.3467102050781,298.07684326171875,290.5932922363281,1.0,0.2826762199401855,1.0,1.0,0.1082682460546493,1.0,-1.5632851123809814,1.5341122150421145,0.0291729215532541,1.1733427047729492,0.0,0.0,0.0,26.88754272460937,123.0,-1470.0966796875,-0.0,289.5550842285156,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6789855957031,0.964577317237854,0.2575884759426117,0.1624691933393478,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.8910489678382874,0.1448188424110412,0.1378903687000274,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6787109375,0.964577317237854,0.2155831754207611,0.1263649314641952,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.8766003847122192,0.137761116027832,0.1314417570829391,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.9349005818367004,0.1647690534591674,0.7452463507652283,290.6675109863281,286.1462097167969,289.16583251953125,286.2652893066406,289.3467102050781,298.07684326171875,290.5932922363281,1.0,0.2826762199401855,1.0,1.0,0.1082682460546493,1.0,-1.5632851123809814,1.5341122150421145,0.0291729215532541,1.1733427047729492,0.0,0.0,0.0,26.88754272460937,123.0,-1470.0966796875,-0.0,289.5550842285156,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09918212890625,0.9485100507736206,0.2518853545188904,0.2294071465730667,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.112548828125,0.7814750075340271,0.1431393921375274,0.1370022445917129,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025085449219,0.8879298567771912,0.2110589146614074,0.1492261886596679,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142578125,0.7677385210990906,0.1355810612440109,0.1300064027309417,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1088256835937,0.8152590394020081,0.1621261686086654,0.7363917827606201,290.0997314453125,286.1148376464844,289.2965393066406,286.34185791015625,289.29669189453125,297.9426574707031,290.0642395019531,1.0,0.311248630285263,1.0,1.0,0.0546867549419403,1.0,-1.6587640047073364,1.6578335762023926,0.0009304169798269,1.2784206867218018,0.0,0.0,0.0,40.84668350219727,123.0,-1101.1571044921875,-0.0,375.6246643066406,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99346923828125,0.8878737092018127,0.249737799167633,0.2274577617645263,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027160644531,0.7386000156402588,0.1424497812986374,0.1367383748292923,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957580566406,0.8379514813423157,0.2098543792963028,0.1484408527612686,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0039367675781,0.7264655232429504,0.1347602903842926,0.1295982748270034,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0001525878906,0.7686296105384827,0.1611647754907608,0.7337793111801147,289.9938049316406,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8939514160156,289.9685974121094,1.0,0.3198031187057495,1.0,1.0,0.0360894165933132,1.0,-1.651537299156189,1.6513715982437134,0.0001657332904869,1.27347731590271,0.0,0.0,0.0,49.64965438842773,111.0,-929.4376831054688,-0.0,396.4812622070313,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.8354738354682922,0.2478158324956894,0.2249638736248016,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670349121094,0.6966198682785034,0.1412485837936401,0.1360400021076202,297.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86309814453125,0.790038526058197,0.2084019184112548,0.1473918557167053,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677673339844,0.6829304695129395,0.1333323419094085,0.1286659240722656,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656005859375,0.7254490852355957,0.1595145761966705,0.7282158732414246,289.8619689941406,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8284912109375,289.8471984863281,1.0,0.3307729661464691,1.0,1.0,0.0,1.0,-1.6386425495147705,1.6386396884918213,2.926569095507148e-06,1.2634137868881226,0.0,0.0,0.0,62.27825546264648,111.0,-641.222900390625,-0.0,424.6416931152344,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7858581542969,0.8105541467666626,0.2478482276201248,0.2244884371757507,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.6725453734397888,0.140323668718338,0.1353899985551834,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865600585937,0.7644551992416382,0.2078539729118347,0.1469635963439941,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6592110991477966,0.1321906447410583,0.1278066635131836,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879943847656,0.7015559673309326,0.1582247018814087,0.7233094573020935,289.78594970703125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78778076171875,289.7778625488281,1.0,0.3385938107967376,1.0,1.0,0.0,1.0,-1.629850149154663,1.6298480033874512,2.168862920370884e-06,1.2564090490341189,0.0,0.0,0.0,71.19651794433594,99.0,-421.4439086914063,-0.0,444.431396484375,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902386784553528,0.2510455548763275,0.2268625646829605,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518329381942749,0.1393665075302124,0.1345876902341842,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443205118179321,0.2085698246955871,0.14734847843647,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389431953430176,0.1307951658964157,0.1265917420387268,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784858703613281,0.1567340791225433,0.7168258428573608,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427673339844,1.0,0.3470451533794403,1.0,1.0,0.0,1.0,-1.622949242591858,1.622947096824646,2.1513485535251675e-06,1.250867247581482,0.0,0.0,0.0,80.8758544921875,87.0,-131.4081268310547,-0.0,467.21038818359375,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902386784553528,0.2510455548763275,0.2268625646829605,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518329381942749,0.1393665075302124,0.1345876902341842,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443205118179321,0.2085698246955871,0.14734847843647,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389431953430176,0.1307951658964157,0.1265917420387268,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784858703613281,0.1567340791225433,0.7168258428573608,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7427673339844,1.0,0.3470451533794403,1.0,1.0,0.0,1.0,-1.622949242591858,1.622947096824646,2.1513485535251675e-06,1.250867247581482,0.0,0.0,0.0,80.8758544921875,87.0,-131.4081268310547,-0.0,467.21038818359375,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919484972953796,0.2564435005187988,0.2313546985387802,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488296389579773,0.13946333527565,0.1345070451498031,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434117197990417,0.2108423113822937,0.1487446278333664,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354503035545349,0.1304439008235931,0.1260894536972046,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746008396148682,0.1564973294734954,0.7147412300109863,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489084541797638,1.0,1.0,0.0,1.0,-1.626810908317566,1.626808762550354,2.1610087515000487e-06,1.2538578510284424,0.0,0.0,0.0,82.64763641357422,75.0,32.45100021362305,-0.0,474.3958129882813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919484972953796,0.2564435005187988,0.2313546985387802,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488296389579773,0.13946333527565,0.1345070451498031,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434117197990417,0.2108423113822937,0.1487446278333664,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354503035545349,0.1304439008235931,0.1260894536972046,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746008396148682,0.1564973294734954,0.7147412300109863,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489084541797638,1.0,1.0,0.0,1.0,-1.626810908317566,1.626808762550354,2.1610087515000487e-06,1.2538578510284424,0.0,0.0,0.0,82.64763641357422,75.0,32.45100021362305,-0.0,474.3958129882813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063638210296631,0.263056606054306,0.2368982136249542,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560199856758118,0.1403775960206985,0.1350459605455398,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.753518283367157,0.2140883952379226,0.1507488638162613,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415161490440369,0.130903959274292,0.1262004673480987,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821091175079346,0.157242938876152,0.7163557410240173,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466726839542389,1.0,1.0,0.0,1.0,-1.6385875940322876,1.6385854482650757,2.190801524193376e-06,1.2631173133850098,0.0,0.0,0.0,79.25733184814453,63.0,124.4895477294922,-0.0,471.9739379882813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.8063638210296631,0.263056606054306,0.2368982136249542,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560199856758118,0.1403775960206985,0.1350459605455398,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.753518283367157,0.2140883952379226,0.1507488638162613,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415161490440369,0.130903959274292,0.1262004673480987,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821091175079346,0.157242938876152,0.7163557410240173,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466726839542389,1.0,1.0,0.0,1.0,-1.6385875940322876,1.6385854482650757,2.190801524193376e-06,1.2631173133850098,0.0,0.0,0.0,79.25733184814453,63.0,124.4895477294922,-0.0,471.9739379882813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211703896522522,0.2680683434009552,0.241095557808876,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659324169158936,0.1413662880659103,0.1357046365737915,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658653855323792,0.2167021334171295,0.1523636281490326,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503117084503174,0.1315777599811554,0.1265626549720764,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925802826881409,0.1581856310367584,0.7191932201385498,289.9824523925781,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9928283691406,1.0,0.3436054289340973,1.0,1.0,0.0,1.0,-1.6501959562301636,1.650193691253662,2.220440137534752e-06,1.272261381149292,0.0,0.0,0.0,74.94873046875,63.0,162.51473999023438,-0.0,466.8136596679688,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291163444519043,0.2704702019691467,0.243106409907341,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718652844429016,0.141899436712265,0.1360725462436676,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730526328086853,0.2179824113845825,0.1531552374362945,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556656956672668,0.1319653838872909,0.1267935782670974,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987577080726624,0.1587096154689788,0.7208707928657532,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418974578380584,1.0,1.0,0.0,1.0,-1.6562929153442385,1.6562906503677368,2.236109139630571e-06,1.277065634727478,0.0,0.0,0.0,72.58038330078125,51.0,175.30938720703125,-0.0,463.7684020996094,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437590599060059,0.2744004130363464,0.2463959455490112,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832062602043152,0.1428339928388595,0.1367305815219879,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7865874767303467,0.2201035767793655,0.1544677019119262,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660746932029724,0.1326671689748764,0.1272325813770294,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103255987167358,0.1596403270959854,0.7239429950714111,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.11114501953125,1.0,0.3388787508010864,1.0,1.0,0.0,1.0,-1.6668226718902588,1.666820406913757,2.2633337266597664e-06,1.2853635549545288,0.0,0.0,0.0,68.41895294189453,51.0,191.11282348632807,-0.0,458.2409057617188,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616286516189575,0.2784513831138611,0.2497865557670593,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970630288124084,0.1438611894845962,0.1374675631523132,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8028979301452637,0.2223142087459564,0.155836820602417,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791051030158997,0.1334597915410995,0.1277488470077514,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232651710510254,0.1606731563806533,0.7274416089057922,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.33555868268013,1.0,1.0,0.0,1.0,-1.6782416105270386,1.678239345550537,2.293088755322969e-06,1.2943614721298218,0.0,0.0,0.0,63.86157989501953,39.0,202.5467834472656,-0.0,452.0220947265625,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108355045318604,0.2868569791316986,0.2568227350711822,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315964698791504,0.146141305565834,0.1391363888978958,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429076075553894,0.2269470691680908,0.158709704875946,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143869400024414,0.1352649480104446,0.128970980644226,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570372819900513,0.162980630993843,0.7354550957679749,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282650113105774,1.0,1.0,0.0,1.0,-1.7032297849655151,1.7032275199890137,2.359038035137928e-06,1.314044713973999,0.0,0.0,0.0,53.86837005615234,27.0,216.26217651367188,-0.0,437.99798583984375,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
