time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108355045318604,0.2868569791316986,0.2568227350711822,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315964698791504,0.146141305565834,0.1391363888978958,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429076075553894,0.2269470691680908,0.158709704875946,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143869400024414,0.1352649480104446,0.128970980644226,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570372819900513,0.162980630993843,0.7354550957679749,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282650113105774,1.0,1.0,0.0,1.0,-1.7032297849655151,1.7032275199890137,2.359038035137928e-06,1.314044713973999,0.0,0.0,0.0,53.86837005615234,27.0,216.26217651367188,-0.0,437.99798583984375,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880367517471312,0.2955971360206604,0.2641415894031524,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850959300994873,0.1486567854881286,0.1410105228424072,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081675410270692,0.2317934185266494,0.1617188602685928,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645798325538635,0.1372974663972854,0.1303910464048385,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141198754310608,0.1655311286449432,0.7444937825202942,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204071223735809,1.0,1.0,0.0,1.0,-1.7304368019104004,1.7304344177246094,2.4321418550243834e-06,1.335460901260376,0.0,0.0,0.0,43.053985595703125,25.0,222.16636657714844,-0.0,422.3700256347656,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880367517471312,0.2955971360206604,0.2641415894031524,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850959300994873,0.1486567854881286,0.1410105228424072,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081675410270692,0.2317934185266494,0.1617188602685928,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645798325538635,0.1372974663972854,0.1303910464048385,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141198754310608,0.1655311286449432,0.7444937825202942,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204071223735809,1.0,1.0,0.0,1.0,-1.7304368019104004,1.7304344177246094,2.4321418550243834e-06,1.335460901260376,0.0,0.0,0.0,43.053985595703125,25.0,222.16636657714844,-0.0,422.3700256347656,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986673593521118,0.3066707253456116,0.242175668478012,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238226771354675,0.1512863039970398,0.1432722508907318,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606146812438964,0.2367354184389114,0.1650001853704452,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025745153427124,0.1394358873367309,0.1321911811828613,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517045378684998,0.1682182699441909,0.7554201483726501,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143771588802337,1.0,1.0,0.0,1.0,-1.7260617017745972,1.7260593175888062,2.420654027446289e-06,1.3323036432266235,0.0,0.0,0.0,37.80305862426758,43.0,222.128662109375,-0.0,404.3674926757813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986673593521118,0.3066707253456116,0.242175668478012,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238226771354675,0.1512863039970398,0.1432722508907318,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606146812438964,0.2367354184389114,0.1650001853704452,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025745153427124,0.1394358873367309,0.1321911811828613,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517045378684998,0.1682182699441909,0.7554201483726501,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143771588802337,1.0,1.0,0.0,1.0,-1.7260617017745972,1.7260593175888062,2.420654027446289e-06,1.3323036432266235,0.0,0.0,0.0,37.80305862426758,43.0,222.128662109375,-0.0,404.3674926757813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202462196350097,0.236322283744812,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337863087654114,0.1540755629539489,0.1458351016044616,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740393757820128,0.2418174296617508,0.1684907078742981,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124792575836182,0.1417194306850433,0.1342807412147522,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622676134109497,0.1711623072624206,0.7681637406349182,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172438442707062,1.0,1.0,0.0,1.0,-1.744045376777649,1.744042992591858,2.469166474838857e-06,1.346129298210144,0.0,0.0,0.0,37.46796798706055,61.0,220.1876220703125,-0.0,413.8167114257813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259205818176,0.3202462196350097,0.236322283744812,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337863087654114,0.1540755629539489,0.1458351016044616,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740393757820128,0.2418174296617508,0.1684907078742981,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124792575836182,0.1417194306850433,0.1342807412147522,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622676134109497,0.1711623072624206,0.7681637406349182,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76275634765625,290.8238830566406,1.0,0.3172438442707062,1.0,1.0,0.0,1.0,-1.744045376777649,1.744042992591858,2.469166474838857e-06,1.346129298210144,0.0,0.0,0.0,37.46796798706055,61.0,220.1876220703125,-0.0,413.8167114257813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986599087715148,0.3263083398342132,0.2421138435602188,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308637142181396,0.1555272340774536,0.1472174227237701,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709377884864808,0.2444062978029251,0.1703038513660431,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092256188392639,0.1429121196269989,0.1354204714298248,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589414954185486,0.1726987510919571,0.7751058340072632,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214812576770782,1.0,1.0,0.0,1.0,-1.7645305395126345,1.7645279169082642,2.5254860247514443e-06,1.3621439933776855,0.0,0.0,0.0,38.633602142333984,61.0,219.44346618652344,-0.0,429.4241333007813,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316516876220703,0.2525059878826141,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236047029495239,0.1570083051919937,0.1486570388078689,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621790647506714,0.2470183074474334,0.1721547991037368,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012471199035645,0.144131600856781,0.1366143971681594,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509317636489868,0.1742473691701889,0.7822777032852173,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.327329933643341,1.0,1.0,0.0,1.0,-1.7909975051879885,1.7909948825836182,2.5994283987529343e-06,1.382861852645874,0.0,0.0,0.0,40.61491012573242,79.0,218.5922393798828,-0.0,451.5347595214844,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388872146606445,0.2772338986396789,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8037881255149841,0.1594917178153991,0.151137113571167,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363958835601808,0.25134938955307,0.1752730458974838,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804544568061829,0.1461827307939529,0.1386870145797729,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306301236152649,0.1767780035734176,0.7943653464317322,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399267196655273,1.0,1.0,0.0,1.0,-1.84440279006958,1.8444000482559204,2.752535920080845e-06,1.4246673583984375,0.0,0.0,0.0,45.66827392578125,79.0,216.68511962890625,-0.0,501.3268737792969,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402057886123657,0.2836233675479889,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985278964042664,0.1600312143564224,0.1516859382390976,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.929548680782318,0.252283900976181,0.1759534031152725,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.775306224822998,0.1466294825077057,0.1391481906175613,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256160616874695,0.1773153990507125,0.7969869375228882,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430560529232025,1.0,1.0,0.0,1.0,-1.8572545051574707,1.857251763343811,2.790147163977963e-06,1.4347211122512815,0.0,0.0,0.0,47.03361511230469,82.0,216.17205810546875,-0.0,514.1851196289062,1.0,283.35400390625,284.53741455078125,288.9224548339844,290.8555603027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.843004258594597e-21,-3.921502129297298e-21,-3.921502129297298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.9895161390304564,0.3378358483314514,0.3076896667480469,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.7689188718795776,0.1597982197999954,0.1536318212747573,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.8926253914833069,0.2518075704574585,0.1782579869031906,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.7471179962158203,0.1461174637079239,0.140693262219429,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.7955300807952881,0.1765758842229843,0.8052822947502136,287.5967712402344,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3316650390625,1.0,0.3565506041049957,1.0,1.0,0.0,1.0,-1.9049936532974243,1.904990673065185,2.931996959887329e-06,1.4717319011688232,0.9778084754943848,0.9778084754943848,0.0,54.85474395751953,85.0,10223.3076171875,-0.0,571.7453002929688,1.0,283.3096008300781,287.8291931152344,290.2016296386719,291.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,1678.5750732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0171095784753561,1.0,0.0,0.0,0.8526726365089417,0.852674663066864,5.1799656120010695e-08,4.260124206542969,4.260114192962647,9.835333003138658e-06,0.0,0.0,-0.0,4199.7529296875,0.0,19.31757545471192,1894.638671875,0.0,0.0,0.2219923734664917,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.9895161390304564,0.3378358483314514,0.3076896667480469,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044982910156,0.7689188718795776,0.1597982197999954,0.1536318212747573,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.8926253914833069,0.2518075704574585,0.1782579869031906,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.7471179962158203,0.1461174637079239,0.140693262219429,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.7955300807952881,0.1765758842229843,0.8052822947502136,287.5967712402344,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864929199219,287.3316650390625,1.0,0.3565506041049957,1.0,1.0,0.0,1.0,-1.9049936532974243,1.904990673065185,2.931996959887329e-06,1.4717319011688232,0.9778084754943848,0.9778084754943848,0.0,54.85474395751953,85.0,10223.3076171875,-0.0,571.7453002929688,1.0,283.3096008300781,287.8291931152344,290.2016296386719,291.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,1678.5750732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0171095784753561,1.0,0.0,0.0,0.8526726365089417,0.852674663066864,5.1799656120010695e-08,4.260124206542969,4.260114192962647,9.835333003138658e-06,0.0,0.0,-0.0,4199.7529296875,0.0,19.31757545471192,1894.638671875,0.0,0.0,0.2219923734664917,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.886478066444397,0.319364994764328,0.2918879985809326,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6959065198898315,0.1508497148752212,0.1469616442918777,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8071177005767822,0.2378657460212707,0.1699724495410919,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6735773086547852,0.1371909976005554,0.1340786665678024,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184597253799438,0.1653501987457275,0.764936089515686,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7084655761719,1.0,0.3619309067726135,1.0,1.0,0.0,1.0,-1.8098636865615845,1.8098610639572144,2.654610398167278e-06,1.3988978862762451,0.9644028544425964,0.9644028544425964,0.0,73.66170501708984,73.0,11610.2548828125,-0.0,565.1138916015625,1.0,283.2015075683594,285.3508605957031,291.6498413085937,293.2944641113281,293.1499938964844,293.1499938964844,283.1499938964844,4517.263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2602003514766693,1.0,0.0,0.0,1.3801223039627075,1.380125641822815,1.271027940674685e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4383.9052734375,0.0,81.10103607177734,1895.4364013671875,0.0,0.0,0.3506322503089905,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.886478066444397,0.319364994764328,0.2918879985809326,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.6959065198898315,0.1508497148752212,0.1469616442918777,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8071177005767822,0.2378657460212707,0.1699724495410919,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6735773086547852,0.1371909976005554,0.1340786665678024,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7184597253799438,0.1653501987457275,0.764936089515686,285.75262451171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7084655761719,1.0,0.3619309067726135,1.0,1.0,0.0,1.0,-1.8098636865615845,1.8098610639572144,2.654610398167278e-06,1.3988978862762451,0.9644028544425964,0.9644028544425964,0.0,73.66170501708984,73.0,11610.2548828125,-0.0,565.1138916015625,1.0,283.2015075683594,285.3508605957031,291.6498413085937,293.2944641113281,293.1499938964844,293.1499938964844,283.1499938964844,4517.263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2602003514766693,1.0,0.0,0.0,1.3801223039627075,1.380125641822815,1.271027940674685e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4383.9052734375,0.0,81.10103607177734,1895.4364013671875,0.0,0.0,0.3506322503089905,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543765544891357,0.3117368519306183,0.2832516431808471,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652761697769165,0.1440175920724868,0.1401975750923156,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740861177444458,0.2287719398736953,0.162952572107315,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437095403671265,0.1301024556159973,0.1271084249019622,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849547028541565,0.1562490016222,0.7223197221755981,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576941788196563,1.0,1.0,0.0,1.0,-1.723381757736206,1.723379373550415,2.413946049273364e-06,1.3306186199188232,0.9577762484550476,0.9577762484550476,0.0,80.65782928466797,61.0,12286.39453125,-0.0,528.5552978515625,1.0,283.16021728515625,284.81011962890625,291.3447570800781,293.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,7995.43896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341839849948883,1.0,0.0,0.0,1.827026128768921,1.8270319700241089,2.2273216870871693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.40478515625,0.0,188.44688415527344,1895.4371337890625,0.0,340.6784362792969,0.4596593677997589,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.8543765544891357,0.3117368519306183,0.2832516431808471,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6652761697769165,0.1440175920724868,0.1401975750923156,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7740861177444458,0.2287719398736953,0.162952572107315,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.6437095403671265,0.1301024556159973,0.1271084249019622,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.6849547028541565,0.1562490016222,0.7223197221755981,285.3164367675781,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.296630859375,1.0,0.3576941788196563,1.0,1.0,0.0,1.0,-1.723381757736206,1.723379373550415,2.413946049273364e-06,1.3306186199188232,0.9577762484550476,0.9577762484550476,0.0,80.65782928466797,61.0,12286.39453125,-0.0,528.5552978515625,1.0,283.16021728515625,284.81011962890625,291.3447570800781,293.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,7995.43896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341839849948883,1.0,0.0,0.0,1.827026128768921,1.8270319700241089,2.2273216870871693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.40478515625,0.0,188.44688415527344,1895.4371337890625,0.0,340.6784362792969,0.4596593677997589,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8513145446777344,0.3101407587528229,0.281305581331253,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.6600353717803955,0.1415345072746276,0.137593999505043,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7691696286201477,0.2257989645004272,0.1605699807405471,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.6383805274963379,0.1274878978729248,0.1243785098195076,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.6782061457633972,0.1528175622224807,0.7054235935211182,285.1923522949219,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771240234375,1.0,0.3536609709262848,1.0,1.0,0.0,1.0,-1.6914854049682615,1.6914830207824707,2.3286102077690884e-06,1.3053745031356812,0.9542341828346252,0.9542341828346252,0.0,80.4739761352539,61.0,12498.4580078125,-0.0,507.7207336425781,1.0,283.15386962890625,284.6567077636719,291.0529479980469,293.1556091308594,293.1499938964844,293.1499938964844,283.1499938964844,9900.0654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657582640647888,1.0,0.0,0.0,2.0260205268859863,2.02602767944336,2.738930788837024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.98876953125,0.0,257.25518798828125,1895.4371337890625,0.0,412.271240234375,0.5054227709770203,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8529778718948364,0.3093344569206238,0.2801905274391174,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6587013006210327,0.139521986246109,0.1354211121797561,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7687357068061829,0.2235163152217865,0.1587048470973968,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6366322040557861,0.1253451108932495,0.1220814138650894,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.6756981015205383,0.1499778628349304,0.6911361217498779,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396850585937,285.0937194824219,1.0,0.3487982451915741,1.0,1.0,0.0,1.0,-1.6653796434402466,1.6653773784637451,2.260154360556044e-06,1.2846949100494385,0.9499801397323608,0.9499801397323608,0.0,78.71168518066406,49.0,12627.9619140625,-0.0,486.5541687011719,1.0,283.1513366699219,284.5502014160156,290.8046569824219,292.8860168457031,293.1499938964844,293.1499938964844,283.1499938964844,11605.9404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718538224697113,1.0,0.0,0.0,2.186675786972046,2.1866841316223145,3.190525035279279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.671875,0.0,323.7639465332031,1895.4371337890625,0.0,427.6974487304688,0.5473325252532959,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8650407195091248,0.3091279864311218,0.2794364094734192,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6637239456176758,0.1367480605840683,0.1322995126247406,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7764349579811096,0.2205505818128585,0.1562027633190155,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6402109265327454,0.1223317086696624,0.1187328025698661,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792441606521606,0.145938441157341,0.6702727675437927,284.99462890625,285.5548400878906,291.98980712890625,287.6445617675781,291.9851989746094,297.2108459472656,284.9878845214844,1.0,0.338416188955307,1.0,1.0,0.0,1.0,-1.6286444664001465,1.6286423206329346,2.1659432150045177e-06,1.2555664777755735,0.9425278306007384,0.9425278306007384,0.0,72.75753021240234,49.0,12854.296875,-0.0,448.06158447265625,1.0,283.150146484375,284.4159240722656,290.5516357421875,292.5633239746094,293.1499938964844,293.1499938964844,283.1499938964844,14738.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482390880584717,1.0,0.0,0.0,2.44642972946167,2.446440458297729,3.9935477502694994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.97900390625,0.0,454.4501647949219,1895.4371337890625,0.0,370.9417114257813,0.6077650785446167,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8666468858718872,0.309166669845581,0.2794240415096283,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645969152450562,0.1365419626235962,0.132059633731842,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776033878326416,0.2203381210565567,0.1560180485248565,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409116983413696,0.1221037358045578,0.1184722185134887,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.680012583732605,0.1456299126148224,0.6686485409736633,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374011814594269,1.0,1.0,0.0,1.0,-1.6258563995361328,1.625854253768921,2.158893721571076e-06,1.2533541917800903,0.9412754774093628,0.9412754774093628,0.0,72.09139251708984,37.0,12869.513671875,-0.0,444.6086730957031,1.0,283.1501159667969,284.4073791503906,290.54132080078125,292.5469665527344,293.1499938964844,293.1499938964844,283.1499938964844,14981.6904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451512694358825,1.0,0.0,0.0,2.465012311935425,2.4650230407714844,4.054446662848932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.822265625,0.0,464.9803771972656,1895.4371337890625,0.0,364.0860595703125,0.6152673959732056,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795311450958252,0.3095952272415161,0.2795099318027496,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721468567848206,0.1353092044591903,0.1305970847606659,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873144149780273,0.2190858721733093,0.1549111306667328,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6471500992774963,0.1207243651151657,0.1168705895543098,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869227290153503,0.1437502652406692,0.6586574912071228,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303635120391845,1.0,1.0,0.0,1.0,-1.6089532375335691,1.6089510917663574,2.11646124625986e-06,1.2399380207061768,0.9363571405410768,0.9363571405410768,0.0,67.25411987304688,37.0,12984.9267578125,-0.0,421.7155456542969,1.0,283.1500244140625,284.3519897460937,290.5157470703125,292.4881896972656,293.1499938964844,293.1499938964844,283.1499938964844,16807.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246633350849151,1.0,0.0,0.0,2.5975258350372314,2.5975377559661865,4.502079207213683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.2607421875,0.0,544.9850463867188,1895.4371337890625,0.0,321.4595947265625,0.6448991894721985,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922840356826782,0.3101038038730621,0.2797411978244781,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801886558532715,0.1344980001449585,0.129601240158081,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.797235906124115,0.218277558684349,0.1541726738214492,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540193557739258,0.1197984889149665,0.1157658025622367,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.6944835186004639,0.1424716860055923,0.6517479419708252,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246018886566162,1.0,1.0,0.0,1.0,-1.5975247621536257,1.5975227355957031,2.088068413286237e-06,1.2308626174926758,0.9320008754730223,0.9320008754730223,0.0,63.103660583496094,25.0,13046.4033203125,-0.0,404.0920104980469,1.0,283.1500244140625,284.3210144042969,290.5362854003906,292.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,17958.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108754992485046,1.0,0.0,0.0,2.675045967102051,2.675058603286743,4.774807393914671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.0712890625,0.0,595.9818115234375,1895.4371337890625,0.0,295.22265625,0.666713535785675,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337421655654908,0.3116574585437774,0.2806476652622223,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061149477958679,0.133033737540245,0.127712219953537,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266577124595642,0.2168397903442382,0.1527943015098571,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.677418053150177,0.1180771514773368,0.1136319413781166,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185869812965393,0.1400362700223922,0.6382977366447449,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109340071678161,1.0,1.0,0.0,1.0,-1.5759773254394531,1.5759752988815308,2.0351849343569484e-06,1.2137410640716553,0.9224475622177124,0.9224475622177124,0.0,52.954349517822266,25.0,13178.5439453125,-0.0,365.2644348144531,1.0,283.1499938964844,284.265625,290.64874267578125,292.5887145996094,293.1499938964844,293.1499938964844,283.1499938964844,20512.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933306336402893,1.0,0.0,0.0,2.831379175186157,2.831393241882324,5.349206730898004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4033203125,0.0,708.9780883789062,1895.4371337890625,0.0,264.1209716796875,0.7052470445632935,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337421655654908,0.3116574585437774,0.2806476652622223,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061149477958679,0.133033737540245,0.127712219953537,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266577124595642,0.2168397903442382,0.1527943015098571,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.677418053150177,0.1180771514773368,0.1136319413781166,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185869812965393,0.1400362700223922,0.6382977366447449,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109340071678161,1.0,1.0,0.0,1.0,-1.5759773254394531,1.5759752988815308,2.0351849343569484e-06,1.2137410640716553,0.9224475622177124,0.9224475622177124,0.0,52.954349517822266,25.0,13178.5439453125,-0.0,365.2644348144531,1.0,283.1499938964844,284.265625,290.64874267578125,292.5887145996094,293.1499938964844,293.1499938964844,283.1499938964844,20512.146484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933306336402893,1.0,0.0,0.0,2.831379175186157,2.831393241882324,5.349206730898004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4033203125,0.0,708.9780883789062,1895.4371337890625,0.0,264.1209716796875,0.7052470445632935,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972802758216858,0.3135721981525421,0.282027930021286,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290018200874329,0.1319285929203033,0.1263158470392227,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539360761642456,0.2157558798789978,0.1517817229032516,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006772756576538,0.1167221963405609,0.1119970679283142,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395177483558655,0.1380381435155868,0.6275964975357056,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010109961032867,1.0,1.0,0.0,1.0,-1.559929132461548,1.559927225112915,1.996332912312937e-06,1.2009657621383667,0.9128294587135316,0.9128294587135316,0.0,45.59597396850586,25.0,13290.0849609375,-0.0,337.52691650390625,1.0,283.1499938964844,284.2296447753906,290.76568603515625,292.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,22690.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930564820766449,1.0,0.0,0.0,2.947348356246948,2.94736385345459,5.796372306576814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.29296875,0.0,802.5110473632812,1895.4371337890625,0.0,263.6522521972656,0.7341046333312988,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.972802758216858,0.3135721981525421,0.282027930021286,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290018200874329,0.1319285929203033,0.1263158470392227,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539360761642456,0.2157558798789978,0.1517817229032516,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006772756576538,0.1167221963405609,0.1119970679283142,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395177483558655,0.1380381435155868,0.6275964975357056,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18914794921875,284.8505859375,1.0,0.3010109961032867,1.0,1.0,0.0,1.0,-1.559929132461548,1.559927225112915,1.996332912312937e-06,1.2009657621383667,0.9128294587135316,0.9128294587135316,0.0,45.59597396850586,25.0,13290.0849609375,-0.0,337.52691650390625,1.0,283.1499938964844,284.2296447753906,290.76568603515625,292.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,22690.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930564820766449,1.0,0.0,0.0,2.947348356246948,2.94736385345459,5.796372306576814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.29296875,0.0,802.5110473632812,1895.4371337890625,0.0,263.6522521972656,0.7341046333312988,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9878001809120178,0.3146140575408935,0.2828370928764343,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390551567077637,0.1314625591039657,0.1257446557283401,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670113682746887,0.21529321372509,0.1513648927211761,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112308740615845,0.1161344572901725,0.111309565603733,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492378950119019,0.1371428370475769,0.6229396462440491,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970248162746429,1.0,1.0,0.0,1.0,-1.5532974004745483,1.553295373916626,1.98041630028456e-06,1.195685625076294,0.9082074761390686,0.9082074761390686,0.0,42.78690719604492,25.0,13348.0537109375,-0.0,326.83502197265625,1.0,283.1499938964844,284.2146911621094,290.80841064453125,292.7694091796875,293.1499938964844,293.1499938964844,283.1499938964844,23797.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965219557285309,1.0,0.0,0.0,3.0014398097991943,3.001455783843994,6.011081268297858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.1591796875,0.0,849.1527099609375,1895.4371337890625,0.0,269.6134338378906,0.7448710799217224,1.0,0.0,3.0,1.0,0.0
12208560,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157117068767547,0.2833890318870544,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7483512759208679,0.1310375332832336,0.1252371966838836,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8791595101356506,0.2148656696081161,0.1509908735752105,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7201119661331177,0.1155900284647941,0.1106879562139511,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7582098841667175,0.1362960189580917,0.6186243295669556,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.837890625,1.0,0.2935474216938019,1.0,1.0,0.0,1.0,-1.5466432571411133,1.546641230583191,1.9645847260107985e-06,1.190438985824585,0.9033092856407166,0.9033092856407166,0.0,40.471797943115234,25.0,13384.16015625,-0.0,317.58758544921875,1.0,283.1499938964844,284.2056884765625,290.83843994140625,292.8084411621094,293.1499938964844,293.1499938964844,283.1499938964844,24566.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006856381893158,1.0,0.0,0.0,3.033856153488159,3.033872604370117,6.141625021882646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.80859375,0.0,878.5338745117188,1895.4371337890625,0.0,276.8833312988281,0.7559167742729187,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199430704116821,0.2718941569328308,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7574656009674072,0.1302551031112671,0.1243966519832611,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.891269862651825,0.2140554934740066,0.1503577977418899,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279025316238403,0.1145761460065841,0.109625831246376,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662152051925659,0.1347111612558365,0.610960841178894,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8227844238281,1.0,0.2872723042964935,1.0,1.0,0.0,1.0,-1.5206413269042969,1.520639419555664,1.90335481420334e-06,1.1698012351989746,0.8938524127006531,0.8938524127006531,0.0,37.95048904418945,25.0,13367.048828125,-0.0,298.7906799316406,1.0,283.1499938964844,284.1822509765625,290.8684997558594,292.8500366210937,293.1499938964844,293.1499938964844,283.1499938964844,26220.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077286720275879,1.0,0.0,0.0,3.09911584854126,3.099133014678955,6.408685067071929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.56591796875,0.0,940.1726684570312,1895.4371337890625,0.0,289.47125244140625,0.7666645646095276,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199430704116821,0.2718941569328308,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7574656009674072,0.1302551031112671,0.1243966519832611,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.891269862651825,0.2140554934740066,0.1503577977418899,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279025316238403,0.1145761460065841,0.109625831246376,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662152051925659,0.1347111612558365,0.610960841178894,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8227844238281,1.0,0.2872723042964935,1.0,1.0,0.0,1.0,-1.5206413269042969,1.520639419555664,1.90335481420334e-06,1.1698012351989746,0.8938524127006531,0.8938524127006531,0.0,37.95048904418945,25.0,13367.048828125,-0.0,298.7906799316406,1.0,283.1499938964844,284.1822509765625,290.8684997558594,292.8500366210937,293.1499938964844,293.1499938964844,283.1499938964844,26220.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077286720275879,1.0,0.0,0.0,3.09911584854126,3.099133014678955,6.408685067071929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.56591796875,0.0,940.1726684570312,1895.4371337890625,0.0,289.47125244140625,0.7666645646095276,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263141512870788,0.2617518603801727,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.765491247177124,0.1295773833990097,0.1236665323376655,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.901750385761261,0.2133318781852722,0.1497892588376999,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344791889190674,0.1136744767427444,0.1086822301149368,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731294631958008,0.1333333104848861,0.6042369604110718,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819607853889465,1.0,1.0,0.0,1.0,-1.4979941844940186,1.4979923963546753,1.850942339842732e-06,1.151733636856079,0.8847696185112,0.8847696185112,0.0,35.92943572998047,28.0,13298.09765625,-0.0,283.2869567871094,1.0,283.1499938964844,284.1791381835937,290.8757629394531,292.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,26658.8984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099051058292389,1.0,0.0,0.0,3.0892999172210693,3.089317321777344,6.36815286725323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.9248046875,0.0,935.0965576171876,1895.4371337890625,0.0,293.4403381347656,0.7644134759902954,1.0,0.0,3.0,1.0,0.0
