time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263141512870788,0.2617518603801727,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.765491247177124,0.1295773833990097,0.1236665323376655,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.901750385761261,0.2133318781852722,0.1497892588376999,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344791889190674,0.1136744767427444,0.1086822301149368,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731294631958008,0.1333333104848861,0.6042369604110718,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819607853889465,1.0,1.0,0.0,1.0,-1.4979941844940186,1.4979923963546753,1.850942339842732e-06,1.151733636856079,0.8847696185112,0.8847696185112,0.0,35.92943572998047,28.0,13298.09765625,-0.0,283.2869567871094,1.0,283.1499938964844,284.1791381835937,290.8757629394531,292.8568115234375,293.1499938964844,293.1499938964844,283.1499938964844,26658.8984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099051058292389,1.0,0.0,0.0,3.0892999172210693,3.089317321777344,6.36815286725323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.9248046875,0.0,935.0965576171876,1895.4371337890625,0.0,293.4403381347656,0.7644134759902954,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331018984317779,0.2561357915401459,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696497440338135,0.1290109157562255,0.123071514070034,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074290990829468,0.212716668844223,0.1493170261383056,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375773191452026,0.1128884106874466,0.1078783646225929,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761675715446472,0.1321476399898529,0.5985624194145203,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786806523799896,1.0,1.0,0.0,1.0,-1.482188701629639,1.4821869134902954,1.814823008317035e-06,1.1390279531478882,0.8762694001197815,0.8762694001197815,0.0,34.79880142211914,31.0,13244.3896484375,-0.0,273.46258544921875,1.0,283.1499938964844,284.1889953613281,290.884765625,292.8602600097656,293.1499938964844,293.1499938964844,283.1499938964844,26493.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082960784435272,1.0,0.0,0.0,3.045119047164917,3.045135974884033,6.187310077621078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4638671875,0.0,899.2398681640625,1895.4371337890625,0.0,290.50225830078125,0.7539010643959045,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331018984317779,0.2561357915401459,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696497440338135,0.1290109157562255,0.123071514070034,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074290990829468,0.212716668844223,0.1493170261383056,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375773191452026,0.1128884106874466,0.1078783646225929,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761675715446472,0.1321476399898529,0.5985624194145203,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584533691406,284.83416748046875,1.0,0.2786806523799896,1.0,1.0,0.0,1.0,-1.482188701629639,1.4821869134902954,1.814823008317035e-06,1.1390279531478882,0.8762694001197815,0.8762694001197815,0.0,34.79880142211914,31.0,13244.3896484375,-0.0,273.46258544921875,1.0,283.1499938964844,284.1889953613281,290.884765625,292.8602600097656,293.1499938964844,293.1499938964844,283.1499938964844,26493.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082960784435272,1.0,0.0,0.0,3.045119047164917,3.045135974884033,6.187310077621078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4638671875,0.0,899.2398681640625,1895.4371337890625,0.0,290.50225830078125,0.7539010643959045,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393067121505737,0.2546349167823791,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700995802879333,0.1285440474748611,0.1225986331701278,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908424437046051,0.2121980637311935,0.1489331871271133,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.737413763999939,0.1122061014175415,0.1072004958987236,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754666805267334,0.1310859620571136,0.5936429500579834,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770462036132812,1.0,1.0,0.0,1.0,-1.4726359844207764,1.472634196281433,1.7931373577084742e-06,1.1312726736068726,0.8685154318809509,0.8685154318809509,0.0,34.40435028076172,34.0,13214.177734375,-0.0,268.3399963378906,1.0,283.1499938964844,284.2083435058594,290.90399169921875,292.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,25943.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057185649871826,1.0,0.0,0.0,2.981041431427002,2.981057643890381,5.929653639213939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.63818359375,0.0,847.0396118164062,1895.4371337890625,0.0,285.83953857421875,0.7385683655738831,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393067121505737,0.2546349167823791,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7700995802879333,0.1285440474748611,0.1225986331701278,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.908424437046051,0.2121980637311935,0.1489331871271133,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.737413763999939,0.1122061014175415,0.1072004958987236,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754666805267334,0.1310859620571136,0.5936429500579834,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770462036132812,1.0,1.0,0.0,1.0,-1.4726359844207764,1.472634196281433,1.7931373577084742e-06,1.1312726736068726,0.8685154318809509,0.8685154318809509,0.0,34.40435028076172,34.0,13214.177734375,-0.0,268.3399963378906,1.0,283.1499938964844,284.2083435058594,290.90399169921875,292.8744812011719,293.1499938964844,293.1499938964844,283.1499938964844,25943.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057185649871826,1.0,0.0,0.0,2.981041431427002,2.981057643890381,5.929653639213939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.63818359375,0.0,847.0396118164062,1895.4371337890625,0.0,285.83953857421875,0.7385683655738831,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421080410480499,0.2552184462547302,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.769123375415802,0.1283434927463531,0.1224018856883049,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073433876037598,0.2119685709476471,0.1487687081098556,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362828850746155,0.111899696290493,0.106902964413166,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738881707191467,0.1305821985006332,0.5913636684417725,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767564356327057,1.0,1.0,0.0,1.0,-1.4698081016540527,1.4698063135147097,1.7867060932985623e-06,1.128934025764465,0.8650729656219482,0.8650729656219482,0.0,34.43471908569336,34.0,13198.9091796875,-0.0,267.2030334472656,1.0,283.1499938964844,284.2225952148437,290.91619873046875,292.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,25445.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046970009803772,1.0,0.0,0.0,2.936565637588501,2.936581611633301,5.754038738814415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7314453125,0.0,811.31689453125,1895.4371337890625,0.0,284.00604248046875,0.7306491732597351,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446936905384063,0.2565919160842895,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674441337585449,0.1281634420156479,0.1222299933433532,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.905358612537384,0.2117568254470825,0.1486210972070694,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7345401048660278,0.11161520332098,0.1066315323114395,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715824842453003,0.1300896555185318,0.5891686677932739,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966003417969,284.8812561035156,1.0,0.27677783370018,1.0,1.0,0.0,1.0,-1.468111276626587,1.4681094884872437,1.7828117506724084e-06,1.127489686012268,0.8616277575492859,0.8616277575492859,0.0,34.600799560546875,37.0,13203.9228515625,-0.0,266.8921203613281,1.0,283.1499938964844,284.234375,290.92950439453125,292.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,25153.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040434956550598,1.0,0.0,0.0,2.906161069869995,2.906176805496216,5.635503157463972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.26708984375,0.0,787.7611694335938,1895.4371337890625,0.0,282.8373718261719,0.7205744981765747,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492277860641479,0.261363536119461,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623196840286255,0.1278580576181411,0.1219517588615417,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992482423782349,0.2113768905401229,0.1483667492866516,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295053005218506,0.1111055985093116,0.1061585173010826,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651311159133911,0.1291225999593734,0.5849398970603943,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776275873184204,1.0,1.0,0.0,1.0,-1.467553973197937,1.4675521850585938,1.7813591739468393e-06,1.1268459558486938,0.8557013273239136,0.8557013273239136,0.0,35.296634674072266,40.0,13233.81640625,-0.0,268.3920288085937,1.0,283.1499938964844,284.2673034667969,290.9553527832031,292.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,24214.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403755247592926,1.0,0.0,0.0,2.8260657787323,2.826080560684204,5.329148962118779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.67041015625,0.0,726.8853149414062,1895.4371337890625,0.0,282.3229675292969,0.7012422680854797,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492277860641479,0.261363536119461,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623196840286255,0.1278580576181411,0.1219517588615417,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992482423782349,0.2113768905401229,0.1483667492866516,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295053005218506,0.1111055985093116,0.1061585173010826,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651311159133911,0.1291225999593734,0.5849398970603943,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776275873184204,1.0,1.0,0.0,1.0,-1.467553973197937,1.4675521850585938,1.7813591739468393e-06,1.1268459558486938,0.8557013273239136,0.8557013273239136,0.0,35.296634674072266,40.0,13233.81640625,-0.0,268.3920288085937,1.0,283.1499938964844,284.2673034667969,290.9553527832031,292.9250793457031,293.1499938964844,293.1499938964844,283.1499938964844,24214.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403755247592926,1.0,0.0,0.0,2.8260657787323,2.826080560684204,5.329148962118779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.67041015625,0.0,726.8853149414062,1895.4371337890625,0.0,282.3229675292969,0.7012422680854797,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516969084739685,0.2656123340129852,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580544948577881,0.1276973336935043,0.1218155100941658,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940529823303223,0.2111594676971435,0.1482286304235458,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253822684288025,0.1108176484704017,0.1059008836746215,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599713802337646,0.1285089999437332,0.5823047161102295,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786613404750824,1.0,1.0,0.0,1.0,-1.4688514471054075,1.4688496589660645,1.7841229009718518e-06,1.127745270729065,0.8525707721710205,0.8525707721710205,0.0,35.972618103027344,40.0,13257.63671875,-0.0,270.638671875,1.0,283.1499938964844,284.2926025390625,290.9703369140625,292.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,23461.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042391180992126,1.0,0.0,0.0,2.7674264907836914,2.767440795898437,5.110289862386708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.1123046875,0.0,683.94189453125,1895.4371337890625,0.0,283.1868591308594,0.6898645758628845,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529447317123413,0.2683460414409637,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554059624671936,0.1276177614927292,0.1217523217201232,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907811045646667,0.2110448032617569,0.1481589078903198,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228086590766907,0.1106677278876304,0.1057705283164978,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568086981773376,0.1281642913818359,0.5808397531509399,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793881893157959,1.0,1.0,0.0,1.0,-1.4700580835342407,1.4700562953948977,1.7867439510155236e-06,1.128628492355347,0.8508055210113525,0.8508055210113525,0.0,36.4239616394043,43.0,13281.7021484375,-0.0,272.2877502441406,1.0,283.1499938964844,284.30450439453125,290.9782409667969,292.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,23183.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047024548053741,1.0,0.0,0.0,2.7442660331726074,2.7442800998687744,5.025112272960541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.1162109375,0.0,667.5485229492188,1895.4371337890625,0.0,284.01580810546875,0.6814010739326477,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559072613716125,0.2770638167858124,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474230527877808,0.1274354457855224,0.1216217428445816,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807523250579834,0.2107537239789962,0.1479897946119308,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148181796073914,0.1102942526340484,0.1054575964808464,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747376561164856,0.1272066980600357,0.5768082737922668,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818813025951385,1.0,1.0,0.0,1.0,-1.4749473333358765,1.4749455451965332,1.7975113451029756e-06,1.1323236227035522,0.8470191359519958,0.8470191359519958,0.0,37.91694259643555,46.0,13339.1787109375,-0.0,278.15313720703125,1.0,283.1499938964844,284.34478759765625,290.9960632324219,292.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062577486038208,1.0,0.0,0.0,2.662898540496826,2.662911891937256,4.731541025648768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.77880859375,0.0,611.373779296875,1895.4371337890625,0.0,286.810546875,0.6615524888038635,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559072613716125,0.2770638167858124,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474230527877808,0.1274354457855224,0.1216217428445816,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807523250579834,0.2107537239789962,0.1479897946119308,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148181796073914,0.1102942526340484,0.1054575964808464,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.747376561164856,0.1272066980600357,0.5768082737922668,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818813025951385,1.0,1.0,0.0,1.0,-1.4749473333358765,1.4749455451965332,1.7975113451029756e-06,1.1323236227035522,0.8470191359519958,0.8470191359519958,0.0,37.91694259643555,46.0,13339.1787109375,-0.0,278.15313720703125,1.0,283.1499938964844,284.34478759765625,290.9960632324219,292.97418212890625,293.1499938964844,293.1499938964844,283.1499938964844,22096.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062577486038208,1.0,0.0,0.0,2.662898540496826,2.662911891937256,4.731541025648768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.77880859375,0.0,611.373779296875,1895.4371337890625,0.0,286.810546875,0.6615524888038635,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581752479076385,0.287116140127182,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389629483222961,0.1273067593574524,0.1215534955263137,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699308633804321,0.2105004787445068,0.1478554159402847,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056064009666443,0.1099799275398254,0.1052125096321106,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374570965766907,0.1262486428022384,0.57282555103302,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849571108818054,1.0,1.0,0.0,1.0,-1.481695532798767,1.4816937446594238,1.8126191889678007e-06,1.1375936269760132,0.8444073796272278,0.8444073796272278,0.0,39.71806716918945,49.0,13403.416015625,-0.0,285.6548767089844,1.0,283.1499938964844,284.387451171875,291.00958251953125,292.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079377949237823,1.0,0.0,0.0,2.583238124847412,2.5832505226135254,4.4526876763484324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.68603515625,0.0,559.09619140625,1895.4371337890625,0.0,289.8509216308594,0.6419953107833862,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581752479076385,0.287116140127182,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389629483222961,0.1273067593574524,0.1215534955263137,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699308633804321,0.2105004787445068,0.1478554159402847,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056064009666443,0.1099799275398254,0.1052125096321106,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374570965766907,0.1262486428022384,0.57282555103302,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849571108818054,1.0,1.0,0.0,1.0,-1.481695532798767,1.4816937446594238,1.8126191889678007e-06,1.1375936269760132,0.8444073796272278,0.8444073796272278,0.0,39.71806716918945,49.0,13403.416015625,-0.0,285.6548767089844,1.0,283.1499938964844,284.387451171875,291.00958251953125,292.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,20976.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079377949237823,1.0,0.0,0.0,2.583238124847412,2.5832505226135254,4.4526876763484324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.68603515625,0.0,559.09619140625,1895.4371337890625,0.0,289.8509216308594,0.6419953107833862,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590880334377289,0.2925307154655456,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346727252006531,0.127263456583023,0.121541641652584,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644107580184937,0.2103888690471649,0.1478003710508346,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007347345352173,0.1098450720310211,0.1051138266921043,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324268817901611,0.1257698535919189,0.5708497762680054,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866731584072113,1.0,1.0,0.0,1.0,-1.4856246709823608,1.4856228828430176,1.821468913476565e-06,1.140676498413086,0.8436232209205627,0.8436232209205627,0.0,40.71894454956055,49.0,13428.4404296875,-0.0,289.9315490722656,1.0,283.1499938964844,284.4121398925781,291.01495361328125,292.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,20286.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087376892566681,1.0,0.0,0.0,2.536336898803711,2.536348819732666,4.292469384381548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.7880859375,0.0,529.5300903320312,1895.4371337890625,0.0,291.3064880371094,0.6332105994224548,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598821461200714,0.2981446087360382,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303892970085144,0.1272367537021637,0.1215474903583526,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.858910858631134,0.2102899849414825,0.1477559506893158,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.695833683013916,0.1097268909215927,0.1050330698490142,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273774743080139,0.1252931654453277,0.568891704082489,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884895801544189,1.0,1.0,0.0,1.0,-1.4898698329925537,1.4898680448532104,1.8310748828298529e-06,1.1440197229385376,0.8430289030075073,0.8430289030075073,0.0,41.77864837646485,37.0,13471.771484375,-0.0,294.5211181640625,1.0,283.1499938964844,284.4320373535156,291.02020263671875,293.0077819824219,293.1499938964844,293.1499938964844,283.1499938964844,19838.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095539450645447,1.0,0.0,0.0,2.5059938430786133,2.5060055255889893,4.190379172541725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.0771484375,0.0,510.9283142089844,1895.4371337890625,0.0,292.7972717285156,0.6258959770202637,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626697063446045,0.2960121035575866,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319022417068481,0.1271971613168716,0.1214912608265876,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606513142585754,0.2100822329521179,0.1476037353277206,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970726847648621,0.1095067486166954,0.1048050969839096,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272583246231079,0.1243381425738334,0.564522922039032,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.286292165517807,1.0,1.0,0.0,1.0,-1.48155415058136,1.4815523624420166,1.8123428162653e-06,1.1375223398208618,0.8426047563552856,0.8426047563552856,0.0,41.25326156616211,25.0,13455.76953125,-0.0,289.4608459472656,1.0,283.1499938964844,284.4554748535156,291.0286865234375,293.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411163181066513,1.0,0.0,0.0,2.462127447128296,2.4621386528015137,4.044961485760723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.453125,0.0,484.7329711914063,1895.4371337890625,0.0,295.7525939941406,0.615296483039856,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.3626697063446045,0.2960121035575866,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319022417068481,0.1271971613168716,0.1214912608265876,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606513142585754,0.2100822329521179,0.1476037353277206,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970726847648621,0.1095067486166954,0.1048050969839096,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272583246231079,0.1243381425738334,0.564522922039032,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791015625,1.0,0.286292165517807,1.0,1.0,0.0,1.0,-1.48155415058136,1.4815523624420166,1.8123428162653e-06,1.1375223398208618,0.8426047563552856,0.8426047563552856,0.0,41.25326156616211,25.0,13455.76953125,-0.0,289.4608459472656,1.0,283.1499938964844,284.4554748535156,291.0286865234375,293.0196838378906,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411163181066513,1.0,0.0,0.0,2.462127447128296,2.4621386528015137,4.044961485760723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.453125,0.0,484.7329711914063,1895.4371337890625,0.0,295.7525939941406,0.615296483039856,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.369011640548706,0.2818769514560699,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428852915763855,0.1271784901618957,0.1213730946183204,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743864297866821,0.2098494172096252,0.1473758220672607,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085387110710144,0.1093123778700828,0.1045195907354354,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.73652583360672,0.1234842464327812,0.5600857138633728,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.279668778181076,1.0,1.0,0.0,1.0,-1.458506464958191,1.4585046768188477,1.7607939071240253e-06,1.1192368268966677,0.8428571820259094,0.8428571820259094,0.0,38.41633987426758,28.0,13346.7802734375,-0.0,272.2750549316406,1.0,283.1499938964844,284.4606018066406,291.0296936035156,293.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,18746.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411542147397995,1.0,0.0,0.0,2.4344890117645264,2.434500217437744,3.954658325255878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.6123046875,0.0,468.5480346679688,1895.4371337890625,0.0,296.45172119140625,0.608574628829956,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.369011640548706,0.2818769514560699,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428852915763855,0.1271784901618957,0.1213730946183204,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743864297866821,0.2098494172096252,0.1473758220672607,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085387110710144,0.1093123778700828,0.1045195907354354,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.73652583360672,0.1234842464327812,0.5600857138633728,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989501953125,285.0806579589844,1.0,0.279668778181076,1.0,1.0,0.0,1.0,-1.458506464958191,1.4585046768188477,1.7607939071240253e-06,1.1192368268966677,0.8428571820259094,0.8428571820259094,0.0,38.41633987426758,28.0,13346.7802734375,-0.0,272.2750549316406,1.0,283.1499938964844,284.4606018066406,291.0296936035156,293.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,18746.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411542147397995,1.0,0.0,0.0,2.4344890117645264,2.434500217437744,3.954658325255878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.6123046875,0.0,468.5480346679688,1895.4371337890625,0.0,296.45172119140625,0.608574628829956,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775941431522369,0.2721577286720276,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7511173486709595,0.1272090971469879,0.121325246989727,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844587206840515,0.2096264958381652,0.1471698135137558,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164214849472046,0.1091689243912696,0.1043071150779724,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431821227073669,0.1228231564164161,0.556597113609314,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755699455738067,1.0,1.0,0.0,1.0,-1.442082166671753,1.4420804977416992,1.7244841501451449e-06,1.1060431003570557,0.8438724875450134,0.8438724875450134,0.0,36.5250244140625,31.0,13292.5810546875,-0.0,260.648681640625,1.0,283.1499938964844,284.4638061523437,291.0279846191406,293.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18443.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102936685085296,1.0,0.0,0.0,2.418081521987915,2.4180924892425537,3.901532181771472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.81787109375,0.0,458.8828125,1895.4371337890625,0.0,294.1530456542969,0.6045204401016235,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775941431522369,0.2721577286720276,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7511173486709595,0.1272090971469879,0.121325246989727,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844587206840515,0.2096264958381652,0.1471698135137558,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164214849472046,0.1091689243912696,0.1043071150779724,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7431821227073669,0.1228231564164161,0.556597113609314,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755699455738067,1.0,1.0,0.0,1.0,-1.442082166671753,1.4420804977416992,1.7244841501451449e-06,1.1060431003570557,0.8438724875450134,0.8438724875450134,0.0,36.5250244140625,31.0,13292.5810546875,-0.0,260.648681640625,1.0,283.1499938964844,284.4638061523437,291.0279846191406,293.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18443.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102936685085296,1.0,0.0,0.0,2.418081521987915,2.4180924892425537,3.901532181771472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.81787109375,0.0,458.8828125,1895.4371337890625,0.0,294.1530456542969,0.6045204401016235,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858146071434021,0.267426073551178,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554577589035034,0.1272911429405212,0.1213610842823982,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889447033405304,0.2094330042600631,0.1470077782869339,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201483249664307,0.109073206782341,0.1041758805513382,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.74617999792099,0.1222875863313674,0.5539441108703613,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733563780784607,1.0,1.0,0.0,1.0,-1.432904839515686,1.4329031705856323,1.7044060314219678e-06,1.098666429519653,0.8458222150802612,0.8458222150802612,0.0,35.60514068603516,34.0,13298.5341796875,-0.0,254.59014892578125,1.0,283.1499938964844,284.4686889648437,291.0319519042969,293.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,18217.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089825451374054,1.0,0.0,0.0,2.4100844860076904,2.410095453262329,3.875769039041188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.99755859375,0.0,453.8311767578125,1895.4371337890625,0.0,291.75311279296875,0.6024346351623535,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858146071434021,0.267426073551178,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554577589035034,0.1272911429405212,0.1213610842823982,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889447033405304,0.2094330042600631,0.1470077782869339,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201483249664307,0.109073206782341,0.1041758805513382,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.74617999792099,0.1222875863313674,0.5539441108703613,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733563780784607,1.0,1.0,0.0,1.0,-1.432904839515686,1.4329031705856323,1.7044060314219678e-06,1.098666429519653,0.8458222150802612,0.8458222150802612,0.0,35.60514068603516,34.0,13298.5341796875,-0.0,254.59014892578125,1.0,283.1499938964844,284.4686889648437,291.0319519042969,293.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,18217.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089825451374054,1.0,0.0,0.0,2.4100844860076904,2.410095453262329,3.875769039041188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.99755859375,0.0,453.8311767578125,1895.4371337890625,0.0,291.75311279296875,0.6024346351623535,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896441757678985,0.2665597200393677,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563439607620239,0.1273493319749832,0.1214054375886917,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902960419654846,0.2093461006879806,0.1469410955905914,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207940816879272,0.1090412586927414,0.1041352897882461,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464501261711121,0.1220395937561988,0.5527852177619934,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728540599346161,1.0,1.0,0.0,1.0,-1.4303969144821167,1.430395245552063,1.6989199593808737e-06,1.0966246128082275,0.8469850420951843,0.8469850420951843,0.0,35.423343658447266,34.0,13317.6572265625,-0.0,253.1161193847656,1.0,283.1499938964844,284.47137451171875,291.0356750488281,293.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18127.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087115824222564,1.0,0.0,0.0,2.4086008071899414,2.408611536026001,3.870998455113295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.681640625,0.0,452.6586608886719,1895.4371337890625,0.0,291.2589111328125,0.6019771695137024,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932608366012573,0.2665879130363464,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564396262168884,0.1274175941944122,0.1214653551578521,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901419639587402,0.20926433801651,0.1468824446201324,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207145690917969,0.1090189516544342,0.1041097640991211,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459526062011719,0.121794618666172,0.5516816973686218,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727023661136627,1.0,1.0,0.0,1.0,-1.4290757179260254,1.4290740489959717,1.6960042330538272e-06,1.095518708229065,0.8479375839233398,0.8479375839233398,0.0,35.40338516235352,37.0,13345.521484375,-0.0,252.52593994140625,1.0,283.1499938964844,284.474365234375,291.039794921875,293.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,18064.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087806940078735,1.0,0.0,0.0,2.408039093017578,2.408050060272217,3.869193676564464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.8134765625,0.0,452.0734558105469,1895.4371337890625,0.0,291.3848876953125,0.60176020860672,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.399836927652359,0.2690233886241913,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545351982116699,0.1275811046361923,0.1216266676783561,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871761560440063,0.2091134041547775,0.1467855721712112,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186253666877747,0.1090005189180374,0.10409926623106,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429040670394897,0.1212952807545661,0.5495324730873108,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733176648616791,1.0,1.0,0.0,1.0,-1.429482102394104,1.4294804334640503,1.6967475175988511e-06,1.0957056283950806,0.8499307632446289,0.8499307632446289,0.0,35.79334259033203,40.0,13424.3056640625,-0.0,253.6415252685547,1.0,283.1499938964844,284.4814147949219,291.04736328125,293.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17971.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098724722862243,1.0,0.0,0.0,2.409230709075928,2.4092416763305664,3.873023501910211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.8740234375,0.0,452.20068359375,1895.4371337890625,0.0,293.38055419921875,0.6018930673599243,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.399836927652359,0.2690233886241913,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7545351982116699,0.1275811046361923,0.1216266676783561,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871761560440063,0.2091134041547775,0.1467855721712112,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186253666877747,0.1090005189180374,0.10409926623106,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429040670394897,0.1212952807545661,0.5495324730873108,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733176648616791,1.0,1.0,0.0,1.0,-1.429482102394104,1.4294804334640503,1.6967475175988511e-06,1.0957056283950806,0.8499307632446289,0.8499307632446289,0.0,35.79334259033203,40.0,13424.3056640625,-0.0,253.6415252685547,1.0,283.1499938964844,284.4814147949219,291.04736328125,293.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17971.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098724722862243,1.0,0.0,0.0,2.409230709075928,2.4092416763305664,3.873023501910211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.8740234375,0.0,452.20068359375,1895.4371337890625,0.0,293.38055419921875,0.6018930673599243,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040371775627136,0.27246755361557,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517326474189758,0.1277186274528503,0.1217731013894081,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832120299339294,0.2090130895376205,0.1467300802469253,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157449722290039,0.1090065315365791,0.1041214913129806,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7392954230308533,0.1209179759025573,0.5479706525802612,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744093835353851,1.0,1.0,0.0,1.0,-1.431876540184021,1.4318748712539673,1.7018178368743977e-06,1.0974925756454468,0.8514471054077148,0.8514471054077148,0.0,36.38527297973633,40.0,13496.78515625,-0.0,256.0687255859375,1.0,283.1499938964844,284.4872131347656,291.0511779785156,293.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,17924.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411266952753067,1.0,0.0,0.0,2.4115779399871826,2.411588668823242,3.880573729020398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.783203125,0.0,453.1141052246094,1895.4371337890625,0.0,295.94390869140625,0.6023455858230591,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.405554711818695,0.2741320133209228,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503880858421326,0.1277760863304138,0.1218361109495163,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813409209251404,0.208975613117218,0.1467112451791763,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143564224243164,0.1090127378702163,0.1041361019015312,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376374006271362,0.1207660585641861,0.5473518371582031,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029541015625,285.1058349609375,1.0,0.2749584913253784,1.0,1.0,0.0,1.0,-1.433202028274536,1.4332002401351929,1.7046451148416963e-06,1.098497986793518,0.8520566821098328,0.8520566821098328,0.0,36.677024841308594,43.0,13527.9072265625,-0.0,257.3279724121094,1.0,283.1499938964844,284.4896240234375,291.0522155761719,293.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17908.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119015336036682,1.0,0.0,0.0,2.4127509593963623,2.412761688232422,3.884349837335322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.31982421875,0.0,453.6121826171875,1895.4371337890625,0.0,297.1158752441406,0.6025835871696472,1.0,0.0,3.0,1.0,0.0
