time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104536473751068,0.2813940346240997,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446608543395996,0.1279989182949066,0.1220872923731803,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734463453292847,0.208848625421524,0.1466554552316665,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082372903823853,0.1090518534183502,0.1042138636112213,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307592630386353,0.1201974675059318,0.5450709462165833,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774280905723572,1.0,1.0,0.0,1.0,-1.4395084381103516,1.439506769180298,1.7181922657982795e-06,1.1033341884613037,0.8543400764465332,0.8543400764465332,0.0,37.97939682006836,46.0,13658.30859375,-0.0,263.1390686035156,1.0,283.1499938964844,284.4990539550781,291.0539855957031,293.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,17863.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144480228424072,1.0,0.0,0.0,2.417952537536621,2.4179632663726807,3.901116087945411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.93896484375,0.0,455.9441833496094,1895.4371337890625,0.0,301.8539123535156,0.6036733984947205,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104536473751068,0.2813940346240997,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446608543395996,0.1279989182949066,0.1220872923731803,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734463453292847,0.208848625421524,0.1466554552316665,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082372903823853,0.1090518534183502,0.1042138636112213,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307592630386353,0.1201974675059318,0.5450709462165833,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774280905723572,1.0,1.0,0.0,1.0,-1.4395084381103516,1.439506769180298,1.7181922657982795e-06,1.1033341884613037,0.8543400764465332,0.8543400764465332,0.0,37.97939682006836,46.0,13658.30859375,-0.0,263.1390686035156,1.0,283.1499938964844,284.4990539550781,291.0539855957031,293.0560302734375,293.1499938964844,293.1499938964844,283.1499938964844,17863.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144480228424072,1.0,0.0,0.0,2.417952537536621,2.4179632663726807,3.901116087945411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.93896484375,0.0,455.9441833496094,1895.4371337890625,0.0,301.8539123535156,0.6036733984947205,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146323204040527,0.290292739868164,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.737994372844696,0.1282570511102676,0.1223810836672782,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643208742141724,0.2087497115135193,0.146623745560646,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007884979248047,0.1091235727071762,0.1043322831392288,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722780704498291,0.1195988282561302,0.5426956415176392,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805487215518951,1.0,1.0,0.0,1.0,-1.4477955102920532,1.44779372215271,1.7361650179736898e-06,1.1097522974014282,0.8569554090499878,0.8569554090499878,0.0,39.629638671875,49.0,13837.921875,-0.0,270.6968688964844,1.0,283.1499938964844,284.5128479003906,291.0545654296875,293.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,17823.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174057245254516,1.0,0.0,0.0,2.424588918685913,2.424599885940552,3.922559983493557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.49560546875,0.0,459.0244140625,1895.4371337890625,0.0,307.4294738769531,0.6050919890403748,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146323204040527,0.290292739868164,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.737994372844696,0.1282570511102676,0.1223810836672782,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643208742141724,0.2087497115135193,0.146623745560646,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007884979248047,0.1091235727071762,0.1043322831392288,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722780704498291,0.1195988282561302,0.5426956415176392,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805487215518951,1.0,1.0,0.0,1.0,-1.4477955102920532,1.44779372215271,1.7361650179736898e-06,1.1097522974014282,0.8569554090499878,0.8569554090499878,0.0,39.629638671875,49.0,13837.921875,-0.0,270.6968688964844,1.0,283.1499938964844,284.5128479003906,291.0545654296875,293.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,17823.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174057245254516,1.0,0.0,0.0,2.424588918685913,2.424599885940552,3.922559983493557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.49560546875,0.0,459.0244140625,1895.4371337890625,0.0,307.4294738769531,0.6050919890403748,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164722561836242,0.2952257096767425,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.734459400177002,0.1284006237983703,0.1225461289286613,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595107197761536,0.2087130099534988,0.1466203182935714,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967923045158386,0.1091726720333099,0.104408398270607,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.718452513217926,0.1192909777164459,0.5414876937866211,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.1487731933594,1.0,0.2823117673397064,1.0,1.0,0.0,1.0,-1.452552318572998,1.4525505304336548,1.7465588371123886e-06,1.1134579181671145,0.8583762645721436,0.8583762645721436,0.0,40.56838607788086,49.0,13932.7236328125,-0.0,275.05047607421875,1.0,283.1499938964844,284.52001953125,291.0547790527344,293.0720520019531,293.1499938964844,293.1499938964844,283.1499938964844,17805.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191027581691742,1.0,0.0,0.0,2.4284136295318604,2.428424596786499,3.9349450275949494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.517578125,0.0,460.8306579589844,1895.4371337890625,0.0,310.6648864746094,0.6059163808822632,1.0,0.0,3.0,1.0,0.0
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181551933288574,0.300418347120285,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7308433055877686,0.1285523325204849,0.1227217391133308,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.85462486743927,0.2086823731660843,0.146623432636261,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926862597465515,0.1092292144894599,0.1044944003224372,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138877511024475,0.1189772635698318,0.5402651429176331,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841867506504059,1.0,1.0,0.0,1.0,-1.457635760307312,1.4576339721679688,1.757725044626568e-06,1.1174317598342896,0.8598704934120178,0.8598704934120178,0.0,41.57411575317383,52.0,14030.078125,-0.0,279.7385559082031,1.0,283.1499938964844,284.5272521972656,291.0547180175781,293.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,17788.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209222793579101,1.0,0.0,0.0,2.4325428009033203,2.432553768157959,3.94833818972984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.58740234375,0.0,462.7990112304688,1895.4371337890625,0.0,314.1639709472656,0.6068102121353149,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210754632949829,0.3114272952079773,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234497666358948,0.1288777738809585,0.1231009736657142,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448216319084167,0.2086350917816162,0.1466451585292816,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843212842941284,0.1093617603182792,0.1046921610832214,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.703963577747345,0.1183327585458755,0.5377728939056396,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882140576839447,1.0,1.0,0.0,1.0,-1.4685781002044678,1.468576431274414,1.781961259439413e-06,1.1260263919830322,0.8630784749984741,0.8630784749984741,0.0,43.764286041259766,55.0,14230.775390625,-0.0,289.99609375,1.0,283.1499938964844,284.541748046875,291.0533752441406,293.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17757.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248067438602447,1.0,0.0,0.0,2.4416515827178955,2.441662549972534,3.977962990120432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.72216796875,0.0,467.1929321289063,1895.4371337890625,0.0,321.7420654296875,0.6087914109230042,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210754632949829,0.3114272952079773,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234497666358948,0.1288777738809585,0.1231009736657142,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448216319084167,0.2086350917816162,0.1466451585292816,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843212842941284,0.1093617603182792,0.1046921610832214,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.703963577747345,0.1183327585458755,0.5377728939056396,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882140576839447,1.0,1.0,0.0,1.0,-1.4685781002044678,1.468576431274414,1.781961259439413e-06,1.1260263919830322,0.8630784749984741,0.8630784749984741,0.0,43.764286041259766,55.0,14230.775390625,-0.0,289.99609375,1.0,283.1499938964844,284.541748046875,291.0533752441406,293.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17757.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248067438602447,1.0,0.0,0.0,2.4416515827178955,2.441662549972534,3.977962990120432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.72216796875,0.0,467.1929321289063,1895.4371337890625,0.0,321.7420654296875,0.6087914109230042,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234316051006317,0.3230626285076141,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158535122871399,0.1292298138141632,0.1235137954354286,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351820111274719,0.2086025923490524,0.1466835737228393,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759862303733826,0.1095172017812728,0.1049200668931007,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936937570571899,0.1176671087741851,0.5352187156677246,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925344407558441,1.0,1.0,0.0,1.0,-1.4802950620651243,1.4802931547164917,1.8082088217852288e-06,1.1352828741073608,0.8665807843208313,0.8665807843208313,0.0,46.162967681884766,58.0,14437.31640625,-0.0,301.2718200683594,1.0,283.1499938964844,284.55615234375,291.0505065917969,293.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17728.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288447797298431,1.0,0.0,0.0,2.45182728767395,2.451838493347168,4.011189105312951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.771484375,0.0,472.1694641113281,1895.4371337890625,0.0,329.7816772460937,0.6110151410102844,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.4234316051006317,0.3230626285076141,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158535122871399,0.1292298138141632,0.1235137954354286,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351820111274719,0.2086025923490524,0.1466835737228393,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759862303733826,0.1095172017812728,0.1049200668931007,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936937570571899,0.1176671087741851,0.5352187156677246,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925344407558441,1.0,1.0,0.0,1.0,-1.4802950620651243,1.4802931547164917,1.8082088217852288e-06,1.1352828741073608,0.8665807843208313,0.8665807843208313,0.0,46.162967681884766,58.0,14437.31640625,-0.0,301.2718200683594,1.0,283.1499938964844,284.55615234375,291.0505065917969,293.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17728.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288447797298431,1.0,0.0,0.0,2.45182728767395,2.451838493347168,4.011189105312951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.771484375,0.0,472.1694641113281,1895.4371337890625,0.0,329.7816772460937,0.6110151410102844,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256541728973388,0.3345498442649841,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087328433990479,0.1299511343240738,0.1241480335593223,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264849185943604,0.2089163362979889,0.1468730568885803,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687248945236206,0.1100405976176261,0.1053671985864639,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843446493148804,0.1173356994986534,0.5335379242897034,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970963418483734,1.0,1.0,0.0,1.0,-1.4935917854309082,1.493589997291565,1.838320144997852e-06,1.1458077430725098,0.8703792095184326,0.8703792095184326,0.0,48.643924713134766,61.0,14656.0361328125,-0.0,313.6556396484375,1.0,283.1499938964844,284.57086181640625,291.04693603515625,293.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328213036060333,1.0,0.0,0.0,2.462979555130005,2.462990522384644,4.047761592573807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14111328125,0.0,477.69140625,1895.4371337890625,0.0,337.8676147460937,0.6134607195854187,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256541728973388,0.3345498442649841,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087328433990479,0.1299511343240738,0.1241480335593223,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264849185943604,0.2089163362979889,0.1468730568885803,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687248945236206,0.1100405976176261,0.1053671985864639,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843446493148804,0.1173356994986534,0.5335379242897034,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970963418483734,1.0,1.0,0.0,1.0,-1.4935917854309082,1.493589997291565,1.838320144997852e-06,1.1458077430725098,0.8703792095184326,0.8703792095184326,0.0,48.643924713134766,61.0,14656.0361328125,-0.0,313.6556396484375,1.0,283.1499938964844,284.57086181640625,291.04693603515625,293.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17702.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328213036060333,1.0,0.0,0.0,2.462979555130005,2.462990522384644,4.047761592573807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14111328125,0.0,477.69140625,1895.4371337890625,0.0,337.8676147460937,0.6134607195854187,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281785786151886,0.3450170457363128,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033924460411072,0.1312104314565658,0.1253079622983932,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819524347782135,0.209710955619812,0.1474155038595199,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637209057807922,0.1111065596342086,0.1063432916998863,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772274971008301,0.1175326108932495,0.5342788696289062,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019452393054962,1.0,1.0,0.0,1.0,-1.5102617740631104,1.5102598667144775,1.876542228274048e-06,1.1590169668197632,0.8745254278182983,0.8745254278182983,0.0,51.05989074707031,64.0,14904.07421875,-0.0,327.6829528808594,1.0,283.1499938964844,284.5876770019531,291.044921875,293.1181030273437,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367708265781402,1.0,0.0,0.0,2.47510313987732,2.475114345550537,4.087708873612428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.17919921875,0.0,483.7601623535156,1895.4371337890625,0.0,346.0719909667969,0.6161254644393921,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281785786151886,0.3450170457363128,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033924460411072,0.1312104314565658,0.1253079622983932,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819524347782135,0.209710955619812,0.1474155038595199,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637209057807922,0.1111065596342086,0.1063432916998863,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772274971008301,0.1175326108932495,0.5342788696289062,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019452393054962,1.0,1.0,0.0,1.0,-1.5102617740631104,1.5102598667144775,1.876542228274048e-06,1.1590169668197632,0.8745254278182983,0.8745254278182983,0.0,51.05989074707031,64.0,14904.07421875,-0.0,327.6829528808594,1.0,283.1499938964844,284.5876770019531,291.044921875,293.1181030273437,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367708265781402,1.0,0.0,0.0,2.47510313987732,2.475114345550537,4.087708873612428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.17919921875,0.0,483.7601623535156,1895.4371337890625,0.0,346.0719909667969,0.6161254644393921,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295371174812317,0.3500306606292724,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012497782707214,0.1319818496704101,0.1260363608598709,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164381384849548,0.2102271914482116,0.1477798670530319,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617910265922546,0.1117840409278869,0.1069821417331695,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742610335350037,0.1177748143672943,0.535356342792511,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044780194759369,1.0,1.0,0.0,1.0,-1.5196516513824463,1.5196497440338137,1.898300979519263e-06,1.1664613485336304,0.8767404556274414,0.8767404556274414,0.0,52.26801681518555,64.0,15037.7080078125,-0.0,335.3131408691406,1.0,283.1499938964844,284.59674072265625,291.0449523925781,293.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,17662.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438842236995697,1.0,0.0,0.0,2.481538772583008,2.4815499782562256,4.108993607587763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.89501953125,0.0,487.0074768066406,1895.4371337890625,0.0,350.4464416503906,0.6175417900085449,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309360086917877,0.354961097240448,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993556618690491,0.1328252404928207,0.1268395483493805,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135181665420532,0.2108033746480941,0.1481900215148925,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601296663284302,0.1125364452600479,0.1076980680227279,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715834736824036,0.1180924400687217,0.5368004441261292,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.27813720703125,1.0,0.307078093290329,1.0,1.0,0.0,1.0,-1.5296199321746826,1.5296180248260498,1.9215785869164392e-06,1.1743652820587158,0.8790518045425415,0.8790518045425415,0.0,53.48582458496094,52.0,15176.71484375,-0.0,343.3372497558594,1.0,283.1499938964844,284.60614013671875,291.04559326171875,293.1335754394531,293.1499938964844,293.1499938964844,283.1499938964844,17649.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410179853439331,1.0,0.0,0.0,2.488220930099488,2.488232374191284,4.131152877562272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.01318359375,0.0,490.3981323242188,1895.4371337890625,0.0,355.0957336425781,0.6190137267112732,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352718293666839,0.351706326007843,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704894483089447,0.1346806734800338,0.1285123974084854,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173850178718567,0.2120799273252487,0.1490317583084106,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654052138328552,0.1142105385661125,0.109200544655323,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752116680145264,0.1189167574048042,0.5400688648223877,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065015375614166,1.0,1.0,0.0,1.0,-1.5344711542129517,1.5344692468643188,1.9331173461978324e-06,1.178344488143921,0.8837870955467224,0.8837870955467224,0.0,52.89963912963867,55.0,15338.544921875,-0.0,344.194580078125,1.0,283.1499938964844,284.6150207519531,291.0462341308594,293.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445429265499115,1.0,0.0,0.0,2.5022006034851074,2.5022120475769043,4.177703658569954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.89404296875,0.0,497.5758666992188,1895.4371337890625,0.0,364.6983947753906,0.6221010088920593,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352718293666839,0.351706326007843,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704894483089447,0.1346806734800338,0.1285123974084854,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173850178718567,0.2120799273252487,0.1490317583084106,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654052138328552,0.1142105385661125,0.109200544655323,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752116680145264,0.1189167574048042,0.5400688648223877,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.294921875,1.0,0.3065015375614166,1.0,1.0,0.0,1.0,-1.5344711542129517,1.5344692468643188,1.9331173461978324e-06,1.178344488143921,0.8837870955467224,0.8837870955467224,0.0,52.89963912963867,55.0,15338.544921875,-0.0,344.194580078125,1.0,283.1499938964844,284.6150207519531,291.0462341308594,293.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445429265499115,1.0,0.0,0.0,2.5022006034851074,2.5022120475769043,4.177703658569954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.89404296875,0.0,497.5758666992188,1895.4371337890625,0.0,364.6983947753906,0.6221010088920593,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405106008052826,0.3500345647335052,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089617848396301,0.1363329589366912,0.1300147771835327,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199188113212585,0.2132143378257751,0.14978888630867,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693980097770691,0.1157096847891807,0.1105614826083183,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779453754425049,0.1198005899786949,0.5436714887619019,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073318302631378,1.0,1.0,0.0,1.0,-1.5411285161972046,1.5411266088485718,1.9487322333588963e-06,1.183537483215332,0.8876501321792603,0.8876501321792603,0.0,52.676902770996094,55.0,15478.2529296875,-0.0,346.906494140625,1.0,283.1499938964844,284.6208190917969,291.0434875488281,293.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,17614.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482004940509796,1.0,0.0,0.0,2.5137429237365723,2.513754367828369,4.21633444602776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.9248046875,0.0,503.5915832519531,1895.4371337890625,0.0,370.8553161621094,0.6246615052223206,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418554902076721,0.3499611020088196,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.709767758846283,0.1367682516574859,0.130414992570877,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203203678131104,0.2135142236948013,0.1499915719032287,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702175140380859,0.1161047890782356,0.1109248101711273,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784614324569702,0.120050348341465,0.5447248220443726,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076671361923218,1.0,1.0,0.0,1.0,-1.5434643030166626,1.5434623956680298,1.9542571862984914e-06,1.1853842735290527,0.8886501789093018,0.8886501789093018,0.0,52.70621490478516,58.0,15519.8720703125,-0.0,348.14422607421875,1.0,283.1499938964844,284.6229858398437,291.04302978515625,293.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,17611.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488038420677185,1.0,0.0,0.0,2.516688585281372,2.516700029373169,4.226221790304409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5859375,0.0,505.1341857910156,1895.4371337890625,0.0,372.2088623046875,0.6253150701522827,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485660791397095,0.3508862853050232,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130366563796997,0.1390717327594757,0.1325490176677703,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215007781982422,0.2151103913784027,0.1510809361934662,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736856698989868,0.1181931868195533,0.1128618866205215,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804674863815308,0.1214397028088569,0.5507255792617798,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100452721118927,1.0,1.0,0.0,1.0,-1.5579723119735718,1.5579702854156494,1.9888127553713275e-06,1.1968683004379272,0.8938456177711487,0.8938456177711487,0.0,53.17714691162109,61.0,15753.0654296875,0.0,356.66778564453125,1.0,283.1499938964844,284.6358947753906,291.0441589355469,293.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17595.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517897069454193,1.0,0.0,0.0,2.531787395477295,2.531799077987671,4.277084428849776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.89599609375,0.0,513.0944213867188,1895.4371337890625,0.0,378.9772338867188,0.6286670565605164,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485660791397095,0.3508862853050232,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130366563796997,0.1390717327594757,0.1325490176677703,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215007781982422,0.2151103913784027,0.1510809361934662,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736856698989868,0.1181931868195533,0.1128618866205215,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804674863815308,0.1214397028088569,0.5507255792617798,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100452721118927,1.0,1.0,0.0,1.0,-1.5579723119735718,1.5579702854156494,1.9888127553713275e-06,1.1968683004379272,0.8938456177711487,0.8938456177711487,0.0,53.17714691162109,61.0,15753.0654296875,0.0,356.66778564453125,1.0,283.1499938964844,284.6358947753906,291.0441589355469,293.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,17595.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517897069454193,1.0,0.0,0.0,2.531787395477295,2.531799077987671,4.277084428849776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.89599609375,0.0,513.0944213867188,1895.4371337890625,0.0,378.9772338867188,0.6286670565605164,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.455103725194931,0.3536675572395324,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7152920961380005,0.1415722370147705,0.1348886489868164,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215187191963196,0.2168580591678619,0.1522891223430633,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762403845787048,0.1204536482691764,0.1149816215038299,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816084384918213,0.1230183392763137,0.5577130913734436,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134235441684723,1.0,1.0,0.0,1.0,-1.5765026807785034,1.5765005350112915,2.0335269255156163e-06,1.211546778678894,0.8993957042694092,0.8993957042694092,0.0,54.1186752319336,64.0,16022.69140625,0.0,368.6643371582031,1.0,283.1499938964844,284.6517944335937,291.050537109375,293.1865539550781,293.1499938964844,293.1499938964844,283.1499938964844,17577.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553162157535553,1.0,0.0,0.0,2.5475261211395264,2.5475378036499023,4.330426293108758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.177734375,0.0,521.4852294921875,1895.4371337890625,0.0,387.1244812011719,0.6321640014648438,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.455103725194931,0.3536675572395324,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7152920961380005,0.1415722370147705,0.1348886489868164,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215187191963196,0.2168580591678619,0.1522891223430633,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762403845787048,0.1204536482691764,0.1149816215038299,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816084384918213,0.1230183392763137,0.5577130913734436,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134235441684723,1.0,1.0,0.0,1.0,-1.5765026807785034,1.5765005350112915,2.0335269255156163e-06,1.211546778678894,0.8993957042694092,0.8993957042694092,0.0,54.1186752319336,64.0,16022.69140625,0.0,368.6643371582031,1.0,283.1499938964844,284.6517944335937,291.050537109375,293.1865539550781,293.1499938964844,293.1499938964844,283.1499938964844,17577.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553162157535553,1.0,0.0,0.0,2.5475261211395264,2.5475378036499023,4.330426293108758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.177734375,0.0,521.4852294921875,1895.4371337890625,0.0,387.1244812011719,0.6321640014648438,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.458281546831131,0.3556381464004516,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7161288261413574,0.1428912580013275,0.13612961769104,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8211779594421387,0.2177849560976028,0.1529345065355301,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6772358417510986,0.1216428950428962,0.1161035671830177,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819034218788147,0.1238650977611541,0.5615032315254211,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154255151748657,1.0,1.0,0.0,1.0,-1.5870294570922852,1.5870274305343628,2.0592119653883856e-06,1.2198854684829712,0.9023140072822572,0.9023140072822572,0.0,54.74015808105469,64.0,16169.1337890625,0.0,375.8224487304688,1.0,283.1499938964844,284.6606140136719,291.05487060546875,293.1988525390625,293.1499938964844,293.1499938964844,283.1499938964844,17568.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574050009250641,1.0,0.0,0.0,2.555645227432251,2.555656909942627,4.358072658305901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.6552734375,0.0,525.8513793945312,1895.4371337890625,0.0,392.0304565429688,0.6339691877365112,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613962173461914,0.3579409718513489,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168104648590088,0.1442541480064392,0.1374156326055526,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206455111503601,0.2187457531690597,0.1536059975624084,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780749559402466,0.1228693649172782,0.1172643229365348,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820436120033264,0.1247457340359687,0.5654658675193787,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176089227199554,1.0,1.0,0.0,1.0,-1.5982946157455444,1.598292589187622,2.086924496325082e-06,1.22880756855011,0.9053328633308412,0.9053328633308412,0.0,55.45074462890625,67.0,16322.4833984375,0.0,383.6979064941406,1.0,283.1499938964844,284.6699523925781,291.0595397949219,293.21209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17559.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597092270851135,1.0,0.0,0.0,2.5639352798461914,2.5639472007751465,4.386392333799449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.55126953125,0.0,530.3364868164062,1895.4371337890625,0.0,397.5133361816406,0.6388132572174072,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648950397968292,0.3609649837017059,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174326777458191,0.1458742469549179,0.1389514356851577,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198245763778687,0.2198862880468368,0.1544097363948822,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.678873598575592,0.1243243888020515,0.1186480596661567,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820369362831116,0.1257962137460708,0.5702273845672607,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.4263000488281,285.3932800292969,1.0,0.3203288912773132,1.0,1.0,0.0,1.0,-1.6121107339859009,1.612108588218689,2.1212308638496324e-06,1.2397472858428955,0.9088301062583924,0.9088301062583924,0.0,56.37179946899414,67.0,16527.630859375,0.0,393.6251525878906,1.0,283.1499938964844,284.6701965332031,291.066162109375,293.23065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17876.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627665579319,1.0,0.0,0.0,2.597434759140014,2.597446918487549,4.501763442021911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.779296875,0.0,550.628173828125,1895.4371337890625,0.0,404.9053955078125,0.6442249417304993,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.9990000128746032,0.4673913717269897,0.36341392993927,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177838683128357,0.1470917463302612,0.1401081681251526,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190887570381165,0.220740795135498,0.1550133675336837,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793482899665833,0.1254157721996307,0.1196885183453559,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.681921124458313,0.1265862882137298,0.573822021484375,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.4024353027344,1.0,0.3224458694458008,1.0,1.0,0.0,1.0,-1.622728705406189,1.622726559638977,2.1478344933711924e-06,1.248152256011963,0.911465346813202,0.911465346813202,0.0,57.11214065551758,70.0,16672.52734375,0.0,401.4452819824219,1.0,283.1499938964844,284.6739501953125,291.07061767578125,293.2434997558594,293.1499938964844,293.1499938964844,283.1499938964844,17990.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651680886745453,1.0,0.0,0.0,2.613386392593384,2.613398551940918,4.5572264184556843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.22265625,0.0,560.2642822265625,1895.4371337890625,0.0,410.8076477050781,0.6509422063827515,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730659127235412,0.369843453168869,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183471322059631,0.1500608026981353,0.1429378241300583,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817002534866333,0.2228153944015503,0.1564854979515075,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801816821098328,0.1280696839094162,0.1222272589802742,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813596487045288,0.1285114288330078,0.5826230645179749,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277967274188995,1.0,1.0,0.0,1.0,-1.649226188659668,1.6492239236831665,2.2151250504975906e-06,1.269115328788757,0.9177506566047668,0.9177506566047668,0.0,59.0521125793457,73.0,17051.40234375,0.0,421.6118469238281,1.0,283.1499938964844,284.6710205078125,291.08135986328125,293.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,18641.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714031219482422,1.0,0.0,0.0,2.67871356010437,2.6787261962890625,4.78790866509371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.10595703125,0.0,601.9132690429688,1895.4371337890625,0.0,426.5372009277344,0.6668907403945923,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730659127235412,0.369843453168869,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183471322059631,0.1500608026981353,0.1429378241300583,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817002534866333,0.2228153944015503,0.1564854979515075,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801816821098328,0.1280696839094162,0.1222272589802742,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813596487045288,0.1285114288330078,0.5826230645179749,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277967274188995,1.0,1.0,0.0,1.0,-1.649226188659668,1.6492239236831665,2.2151250504975906e-06,1.269115328788757,0.9177506566047668,0.9177506566047668,0.0,59.0521125793457,73.0,17051.40234375,0.0,421.6118469238281,1.0,283.1499938964844,284.6710205078125,291.08135986328125,293.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,18641.25,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714031219482422,1.0,0.0,0.0,2.67871356010437,2.6787261962890625,4.78790866509371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.10595703125,0.0,601.9132690429688,1895.4371337890625,0.0,426.5372009277344,0.6668907403945923,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784432351589203,0.3769936263561249,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186460494995117,0.1531520336866378,0.1458918005228042,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145571947097778,0.2249650061130523,0.1580154597759246,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807187795639038,0.1308212131261825,0.1248673573136329,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805073618888855,0.1305108070373535,0.5917994379997253,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335502743721008,1.0,1.0,0.0,1.0,-1.6773805618286133,1.6773782968521118,2.28803060053906e-06,1.2913689613342283,0.9241710901260376,0.9241710901260376,0.0,61.222686767578125,76.0,17452.537109375,0.0,443.9791870117188,1.0,283.1499938964844,284.6642761230469,291.0914306640625,293.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780521988868713,1.0,0.0,0.0,2.754396677017212,2.7544100284576416,5.062281616119435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.8662109375,0.0,652.8806762695312,1895.4371337890625,0.0,443.98284912109375,0.6853212118148804,1.0,0.0,3.0,1.0,0.0
