time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784432351589203,0.3769936263561249,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186460494995117,0.1531520336866378,0.1458918005228042,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145571947097778,0.2249650061130523,0.1580154597759246,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807187795639038,0.1308212131261825,0.1248673573136329,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805073618888855,0.1305108070373535,0.5917994379997253,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335502743721008,1.0,1.0,0.0,1.0,-1.6773805618286133,1.6773782968521118,2.28803060053906e-06,1.2913689613342283,0.9241710901260376,0.9241710901260376,0.0,61.222686767578125,76.0,17452.537109375,0.0,443.9791870117188,1.0,283.1499938964844,284.6642761230469,291.0914306640625,293.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780521988868713,1.0,0.0,0.0,2.754396677017212,2.7544100284576416,5.062281616119435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.8662109375,0.0,652.8806762695312,1895.4371337890625,0.0,443.98284912109375,0.6853212118148804,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835614562034607,0.3846522271633148,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188113927841187,0.1563608348369598,0.1489633470773697,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119047284126282,0.2271914482116699,0.1596025824546814,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810938119888306,0.133665382862091,0.1276015937328338,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795068979263306,0.1325821280479431,0.6013259887695312,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396155834197998,1.0,1.0,0.0,1.0,-1.7068893909454346,1.706887125968933,2.365995669606491e-06,1.3146687746047974,0.9307224154472352,0.9307224154472352,0.0,63.5801887512207,79.0,17871.291015625,0.0,468.37591552734375,1.0,283.1499938964844,284.6557312011719,291.1013488769531,293.3447570800781,293.1499938964844,293.1499938964844,283.1499938964844,20347.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848876595497131,1.0,0.0,0.0,2.836666345596313,2.83668065071106,5.369203108784859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.49365234375,0.0,711.5511474609375,1895.4371337890625,0.0,462.6760559082031,0.7053211331367493,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835614562034607,0.3846522271633148,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188113927841187,0.1563608348369598,0.1489633470773697,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119047284126282,0.2271914482116699,0.1596025824546814,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810938119888306,0.133665382862091,0.1276015937328338,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795068979263306,0.1325821280479431,0.6013259887695312,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396155834197998,1.0,1.0,0.0,1.0,-1.7068893909454346,1.706887125968933,2.365995669606491e-06,1.3146687746047974,0.9307224154472352,0.9307224154472352,0.0,63.5801887512207,79.0,17871.291015625,0.0,468.37591552734375,1.0,283.1499938964844,284.6557312011719,291.1013488769531,293.3447570800781,293.1499938964844,293.1499938964844,283.1499938964844,20347.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848876595497131,1.0,0.0,0.0,2.836666345596313,2.83668065071106,5.369203108784859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.49365234375,0.0,711.5511474609375,1895.4371337890625,0.0,462.6760559082031,0.7053211331367493,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860367178916931,0.3886136710643768,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188795208930969,0.1580091267824173,0.1505423933267593,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105422258377075,0.2283349186182022,0.1604186445474624,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812577247619629,0.1351214349269867,0.1290030181407928,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789913773536682,0.1336453408002853,0.6062213182449341,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.44122314453125,1.0,0.3427419066429138,1.0,1.0,0.0,1.0,-1.722081422805786,1.7220790386199951,2.4067526283033658e-06,1.3266539573669434,0.9340298175811768,0.9340298175811768,0.0,64.81672668457031,79.0,18093.84375,0.0,481.2938537597656,1.0,283.1499938964844,284.64813232421875,291.1067199707031,293.3631591796875,293.1499938964844,293.1499938964844,283.1499938964844,20944.119140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883664846420288,1.0,0.0,0.0,2.887505054473877,2.887519836425781,5.563381364481756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.3369140625,0.0,749.677001953125,1895.4371337890625,0.0,472.49713134765625,0.7148982286453247,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884611368179321,0.3926408886909485,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.718950092792511,0.1596869975328445,0.1521494835615158,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091675043106079,0.229498341679573,0.1612483114004135,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.681416928768158,0.1365991830825805,0.1304255574941635,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784783005714417,0.1347268968820572,0.6112001538276672,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459203541278839,1.0,1.0,0.0,1.0,-1.7375283241271973,1.7375258207321167,2.448623490636237e-06,1.3388330936431885,0.9374101161956788,0.9374101161956788,0.0,66.08688354492188,82.0,18304.357421875,0.0,494.6722717285156,1.0,283.1499938964844,284.6466979980469,291.1117248535156,293.3803100585937,293.1499938964844,293.1499938964844,283.1499938964844,21321.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491822212934494,1.0,0.0,0.0,2.9229400157928467,2.922955274581909,5.700765086658066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.0283203125,0.0,776.7763671875,1895.4371337890625,0.0,482.46478271484375,0.7262663841247559,1.0,0.0,3.0,1.0,0.0
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931803941726684,0.4008156657218933,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191471457481384,0.163133218884468,0.1554514765739441,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064383864402771,0.231887936592102,0.162953570485115,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.681769073009491,0.1396193951368332,0.1333345919847488,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775131225585938,0.1369474083185196,0.621425449848175,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524074256420135,1.0,1.0,0.0,1.0,-1.7691255807876587,1.769123077392578,2.5356191599712474e-06,1.3637230396270752,0.9442425966262816,0.9442425966262816,0.0,68.71098327636719,70.0,18749.4765625,0.0,522.7697143554688,1.0,283.1499938964844,284.63800048828125,291.12286376953125,293.41729736328125,293.1499938964844,293.1499938964844,283.1499938964844,22341.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988406002521515,1.0,0.0,0.0,3.0114822387695312,3.011498212814331,6.051373020454776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.4892578125,0.0,847.7332153320312,1895.4371337890625,0.0,503.3787231445313,0.7477384209632874,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931803941726684,0.4008156657218933,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191471457481384,0.163133218884468,0.1554514765739441,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064383864402771,0.231887936592102,0.162953570485115,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.681769073009491,0.1396193951368332,0.1333345919847488,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775131225585938,0.1369474083185196,0.621425449848175,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524074256420135,1.0,1.0,0.0,1.0,-1.7691255807876587,1.769123077392578,2.5356191599712474e-06,1.3637230396270752,0.9442425966262816,0.9442425966262816,0.0,68.71098327636719,70.0,18749.4765625,0.0,522.7697143554688,1.0,283.1499938964844,284.63800048828125,291.12286376953125,293.41729736328125,293.1499938964844,293.1499938964844,283.1499938964844,22341.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988406002521515,1.0,0.0,0.0,3.0114822387695312,3.011498212814331,6.051373020454776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.4892578125,0.0,847.7332153320312,1895.4371337890625,0.0,503.3787231445313,0.7477384209632874,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982904195785522,0.3975605964660644,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251527905464172,0.1662454009056091,0.1583424806594848,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.811039388179779,0.2340329736471176,0.1644196361303329,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883290410041809,0.1423331052064895,0.1358559131622314,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828780770301819,0.1389578431844711,0.6302177906036377,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533582687377929,1.0,1.0,0.0,1.0,-1.78404700756073,1.7840445041656494,2.577550276328111e-06,1.3756353855133057,0.9502419233322144,0.9502419233322144,0.0,68.28263092041016,70.0,19037.013671875,0.0,531.2780151367188,1.0,283.1499938964844,284.6221923828125,291.1320495605469,293.447021484375,293.1499938964844,293.1499938964844,283.1499938964844,23307.138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504894495010376,1.0,0.0,0.0,3.092813014984131,3.092829942703247,6.382644528457604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.94384765625,0.0,916.6557006835938,1895.4371337890625,0.0,522.1658935546875,0.7645007371902466,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991859197616577,0.3963773846626282,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263780236244202,0.1666758805513382,0.1587349772453308,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121423721313477,0.2343282252550125,0.1646159887313842,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896759271621704,0.1427078545093536,0.1361966133117675,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840626001358032,0.1392396241426468,0.63140869140625,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532184660434723,1.0,1.0,0.0,1.0,-1.7851732969284058,1.7851707935333252,2.5807310066738864e-06,1.3765337467193604,0.9510562419891356,0.9510562419891356,0.0,68.03020477294922,73.0,19065.185546875,0.0,531.2559814453125,1.0,283.1499938964844,284.62042236328125,291.1328125,293.449951171875,293.1499938964844,293.1499938964844,283.1499938964844,23398.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056370496749878,1.0,0.0,0.0,3.101102590560913,3.10111927986145,6.416904057005013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.4541015625,0.0,923.8292236328124,1895.4371337890625,0.0,524.5194702148438,0.769454836845398,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072027444839478,0.3938552737236023,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732592761516571,0.1703451573848724,0.1621440052986145,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165134787559509,0.2368355542421341,0.1663306355476379,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649724006653,0.1458990722894668,0.1391615271568298,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.689737856388092,0.141698271036148,0.6421090364456177,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557687997817993,1.0,1.0,0.0,1.0,-1.804696798324585,1.8046941757202148,2.6358231934864307e-06,1.3917895555496216,0.9578068852424622,0.9578068852424622,0.0,67.88276672363281,76.0,19397.9609375,0.0,543.8423461914062,1.0,283.1499938964844,284.6034240722656,291.1390075683594,293.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110884308815002,1.0,0.0,0.0,3.1907215118408203,3.190739393234253,6.793148372707947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.30517578125,0.0,1004.3623046875,1895.4371337890625,0.0,542.133056640625,0.7911643385887146,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072027444839478,0.3938552737236023,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.732592761516571,0.1703451573848724,0.1621440052986145,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165134787559509,0.2368355542421341,0.1663306355476379,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649724006653,0.1458990722894668,0.1391615271568298,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.689737856388092,0.141698271036148,0.6421090364456177,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557687997817993,1.0,1.0,0.0,1.0,-1.804696798324585,1.8046941757202148,2.6358231934864307e-06,1.3917895555496216,0.9578068852424622,0.9578068852424622,0.0,67.88276672363281,76.0,19397.9609375,0.0,543.8423461914062,1.0,283.1499938964844,284.6034240722656,291.1390075683594,293.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,24479.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110884308815002,1.0,0.0,0.0,3.1907215118408203,3.190739393234253,6.793148372707947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.30517578125,0.0,1004.3623046875,1895.4371337890625,0.0,542.133056640625,0.7911643385887146,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152061581611633,0.3940976858139038,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373906970024109,0.174148142337799,0.1657056957483291,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819120466709137,0.239428699016571,0.1681221723556518,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018620371818542,0.1491966247558593,0.1422541886568069,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939762830734253,0.1443047523498535,0.653650164604187,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594505786895752,1.0,1.0,0.0,1.0,-1.82898497581482,1.82898223400116,2.7054375095758587e-06,1.4108463525772097,0.9646756052970886,0.9646756052970886,0.0,68.50115966796875,79.0,19779.1015625,0.0,562.3110961914062,1.0,283.1499938964844,284.5914306640625,291.15008544921875,293.5060119628906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160627961158752,1.0,0.0,0.0,3.279956817626953,3.279975652694702,7.178431928878126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.04296875,0.0,1089.0213623046875,1895.4371337890625,0.0,558.733642578125,0.812766969203949,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152061581611633,0.3940976858139038,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373906970024109,0.174148142337799,0.1657056957483291,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.819120466709137,0.239428699016571,0.1681221723556518,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018620371818542,0.1491966247558593,0.1422541886568069,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939762830734253,0.1443047523498535,0.653650164604187,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594505786895752,1.0,1.0,0.0,1.0,-1.82898497581482,1.82898223400116,2.7054375095758587e-06,1.4108463525772097,0.9646756052970886,0.9646756052970886,0.0,68.50115966796875,79.0,19779.1015625,0.0,562.3110961914062,1.0,283.1499938964844,284.5914306640625,291.15008544921875,293.5060119628906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160627961158752,1.0,0.0,0.0,3.279956817626953,3.279975652694702,7.178431928878126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.04296875,0.0,1089.0213623046875,1895.4371337890625,0.0,558.733642578125,0.812766969203949,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191162824630737,0.3949408531188965,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394279837608337,0.1760987788438797,0.1675402820110321,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199817538261414,0.2407594919204712,0.169046863913536,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.704091489315033,0.1508840173482895,0.143844336271286,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957098245620728,0.1456500142812729,0.6596584320068359,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616435527801513,1.0,1.0,0.0,1.0,-1.8424334526062007,1.8424307107925413,2.7444405077403644e-06,1.4213933944702148,0.9681434631347656,0.9681434631347656,0.0,69.01318359375,79.0,19988.8984375,0.0,573.2505493164062,1.0,283.1499938964844,284.58404541015625,291.1578369140625,293.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,26247.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187109112739563,1.0,0.0,0.0,3.332329273223877,3.332348585128784,7.409503837152442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.17333984375,0.0,1141.011962890625,1895.4371337890625,0.0,567.7816772460938,0.8226662874221802,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229532718658447,0.3961953520774841,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412576675415039,0.1780810058116912,0.1694080829620361,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205952644348145,0.2421129643917083,0.169989138841629,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.70607990026474,0.1525960266590118,0.1454612016677856,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972154378890991,0.1470179408788681,0.6657912731170654,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640355467796325,1.0,1.0,0.0,1.0,-1.856619119644165,1.856616258621216,2.7859321107825963e-06,1.432514190673828,0.9716864824295044,0.9716864824295044,0.0,69.64237213134766,82.0,20192.982421875,0.0,585.2205810546875,1.0,283.1499938964844,284.58270263671875,291.1659545898437,293.5446472167969,293.1499938964844,293.1499938964844,283.1499938964844,26671.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214947462081909,1.0,0.0,0.0,3.3685429096221924,3.3685624599456787,7.571421747343265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.72998046875,0.0,1177.5841064453125,1895.4371337890625,0.0,577.4545288085938,0.8341994881629944,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304149389266968,0.3997194766998291,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444114685058594,0.1821363121271133,0.1732407063245773,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212347626686096,0.244887575507164,0.1719287931919098,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.709463357925415,0.1560905575752258,0.148772656917572,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996640563011169,0.1498123407363891,0.6783825159072876,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.36931973695755,1.0,1.0,0.0,1.0,-1.886876344680786,1.886873483657837,2.875628524634521e-06,1.4562184810638428,0.9788693189620972,0.9788693189620972,0.0,71.19832611083984,85.0,20633.451171875,0.0,611.971435546875,1.0,283.1499938964844,284.5766296386719,291.1837463378906,293.58770751953125,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276347994804382,1.0,0.0,0.0,3.456411600112915,3.456432342529297,7.971576110321621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3994140625,0.0,1269.9837646484375,1895.4371337890625,0.0,599.3849487304688,0.8554457426071167,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304149389266968,0.3997194766998291,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444114685058594,0.1821363121271133,0.1732407063245773,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212347626686096,0.244887575507164,0.1719287931919098,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.709463357925415,0.1560905575752258,0.148772656917572,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996640563011169,0.1498123407363891,0.6783825159072876,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.36931973695755,1.0,1.0,0.0,1.0,-1.886876344680786,1.886873483657837,2.875628524634521e-06,1.4562184810638428,0.9788693189620972,0.9788693189620972,0.0,71.19832611083984,85.0,20633.451171875,0.0,611.971435546875,1.0,283.1499938964844,284.5766296386719,291.1837463378906,293.58770751953125,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276347994804382,1.0,0.0,0.0,3.456411600112915,3.456432342529297,7.971576110321621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3994140625,0.0,1269.9837646484375,1895.4371337890625,0.0,599.3849487304688,0.8554457426071167,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341651439666748,0.4019790291786194,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7458246946334839,0.1842768788337707,0.1752688139677047,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213209509849548,0.2463556081056594,0.1729587465524673,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109357118606567,0.1579310446977615,0.1505216658115387,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7006865739822388,0.1512829959392547,0.6850351691246033,285.4893493652344,284.95001220703125,296.3345031738281,288.160888671875,296.3324279785156,297.5428466796875,285.4903869628906,1.0,0.3722695112228393,1.0,1.0,0.0,1.0,-1.903349995613098,1.903347134590149,2.925144826804172e-06,1.4691150188446045,0.9826388359069824,0.9826388359069824,0.0,72.13550567626953,85.0,20875.771484375,0.0,627.1441650390625,1.0,283.1499938964844,284.57183837890625,291.1932067871094,293.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,28470.099609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310589075088501,1.0,0.0,0.0,3.509267568588257,3.509288787841797,8.217245408559393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.73095703125,0.0,1327.9930419921875,1895.4371337890625,0.0,611.9790649414062,0.8654375672340393,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376176834106445,0.4043195843696594,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470374703407288,0.1863080561161041,0.1771948337554931,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.821280300617218,0.247750923037529,0.1739382445812225,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121735215187073,0.1596750169992447,0.1521805226802826,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.701519787311554,0.1526751667261123,0.6913410425186157,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751451075077057,1.0,1.0,0.0,1.0,-1.9192135334014893,1.9192105531692505,2.9732782422797754e-06,1.4815278053283691,0.986251950263977,0.986251950263977,0.0,73.08413696289062,88.0,21095.58984375,0.0,642.1232299804688,1.0,283.1499938964844,284.5726318359375,291.2015380859375,293.63250732421875,293.1499938964844,293.1499938964844,283.1499938964844,28876.876953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343313813209534,1.0,0.0,0.0,3.5434587001800537,3.543480634689331,8.37814866372355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.33935546875,0.0,1366.094482421875,1895.4371337890625,0.0,624.2647705078125,0.876481831073761,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412499904632568,0.4070171415805816,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482416033744812,0.1885062903165817,0.1792822480201721,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211392760276794,0.2492634803056717,0.1750026047229766,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133804559707642,0.1615598946809768,0.1539762765169143,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023066282272339,0.1541783660650253,0.6981631517410278,285.5040588378906,284.95001220703125,296.4046630859375,288.1762390136719,296.40264892578125,297.551513671875,285.50518798828125,1.0,0.3783226609230041,1.0,1.0,0.0,1.0,-1.936585783958435,1.9365826845169067,3.0264943688962376e-06,1.4951142072677612,0.9901320338249208,0.9901320338249208,0.0,74.16345977783203,88.0,21347.521484375,0.0,658.9097290039062,1.0,283.1499938964844,284.56884765625,291.210693359375,293.65655517578125,293.1499938964844,293.1499938964844,283.1499938964844,29574.85546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537947416305542,1.0,0.0,0.0,3.5958850383758545,3.595907211303711,8.627895340396208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.19873046875,0.0,1426.430908203125,1895.4371337890625,0.0,638.128662109375,0.8863619565963745,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446024537086487,0.4097043871879577,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492936253547668,0.1905903220176696,0.1812620609998703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209284543991089,0.2506997883319855,0.1760134249925613,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144175171852112,0.1633444428443908,0.1556773483753204,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029584050178528,0.1556000858545303,0.7046199440956116,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813843429088592,1.0,1.0,0.0,1.0,-1.953200101852417,1.9531971216201784,3.0778801374253817e-06,1.5081013441085815,0.9938529133796692,0.9938529133796692,0.0,75.23004150390625,91.0,21575.703125,0.0,675.3258666992188,1.0,283.1499938964844,284.57037353515625,291.2187805175781,293.6780090332031,293.1499938964844,293.1499938964844,283.1499938964844,29980.228515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413495898246765,1.0,0.0,0.0,3.629703998565674,3.629726886749268,8.790948413661681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.28076171875,0.0,1465.9149169921875,1895.4371337890625,0.0,651.4541015625,0.8973129987716675,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514100193977356,0.4156396090984344,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513096928596497,0.1949786692857742,0.1854358315467834,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203340768814087,0.2537309825420379,0.1781506240367889,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163622379302979,0.1670949459075927,0.1592572331428527,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041252851486206,0.1585844457149505,0.7181944251060486,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879381120204925,1.0,1.0,0.0,1.0,-1.9885060787200928,1.988502860069275,3.188657501596026e-06,1.5356782674789429,1.0,1.0,0.0,77.57991027832031,94.0,22070.33203125,0.0,711.3107299804688,1.0,283.1499938964844,284.56951904296875,291.2357788085937,293.72412109375,293.1499938964844,293.1499938964844,283.1499938964844,31108.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485298037528992,1.0,0.0,0.0,3.714840650558472,3.7148642539978014,9.208176834363258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.09716796875,0.0,1569.26318359375,1895.4371337890625,0.0,680.493896484375,0.917860209941864,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514100193977356,0.4156396090984344,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513096928596497,0.1949786692857742,0.1854358315467834,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203340768814087,0.2537309825420379,0.1781506240367889,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163622379302979,0.1670949459075927,0.1592572331428527,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041252851486206,0.1585844457149505,0.7181944251060486,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879381120204925,1.0,1.0,0.0,1.0,-1.9885060787200928,1.988502860069275,3.188657501596026e-06,1.5356782674789429,1.0,1.0,0.0,77.57991027832031,94.0,22070.33203125,0.0,711.3107299804688,1.0,283.1499938964844,284.56951904296875,291.2357788085937,293.72412109375,293.1499938964844,293.1499938964844,283.1499938964844,31108.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485298037528992,1.0,0.0,0.0,3.714840650558472,3.7148642539978014,9.208176834363258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.09716796875,0.0,1569.26318359375,1895.4371337890625,0.0,680.493896484375,0.917860209941864,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547604560852051,0.418752372264862,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522628307342529,0.1972122490406036,0.1875618994235992,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199865818023682,0.2552773654460907,0.1792422980070114,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172629833221436,0.1690001934766769,0.1610775142908096,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046458721160889,0.1600991785526275,0.7250913381576538,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913084268569946,1.0,1.0,0.0,1.0,-2.006576538085937,2.006573438644409,3.2461812224937603e-06,1.5497822761535645,1.0,1.0,0.0,78.81655883789062,94.0,22326.4375,0.0,730.2828979492188,1.0,283.1499938964844,284.5680847167969,291.2444152832031,293.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,31901.23828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521628260612488,1.0,0.0,0.0,3.7620773315429688,3.762101650238037,9.443842259315716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.21533203125,0.0,1629.8621826171875,1895.4371337890625,0.0,695.6725463867188,0.9265949726104736,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580844879150391,0.421937346458435,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531924843788147,0.1994728446006775,0.1897130757570266,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196199536323547,0.256845474243164,0.1803483068943023,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181305885314941,0.1709260046482086,0.1629170328378677,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051389813423157,0.1616298407316208,0.7320585250854492,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947303593158722,1.0,1.0,0.0,1.0,-2.0248889923095703,2.024885654449463,3.305039172118996e-06,1.564068078994751,1.0,1.0,0.0,80.08828735351562,97.0,22573.064453125,0.0,749.8804931640625,1.0,283.1499938964844,284.5722045898437,291.2526550292969,293.7704772949219,293.1499938964844,293.1499938964844,283.1499938964844,32406.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557612180709839,1.0,0.0,0.0,3.791754484176636,3.7917792797088623,9.593425147613743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.4619140625,0.0,1668.73876953125,1895.4371337890625,0.0,711.0350952148438,0.9366637468338012,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.56467205286026,0.4284411072731018,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550327777862549,0.2040746062994003,0.1940939724445343,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188875317573547,0.260046511888504,0.1826078295707702,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198187708854675,0.1748388856649398,0.1666564643383026,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060995101928711,0.1647403389215469,0.7462229132652283,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017021656036377,1.0,1.0,0.0,1.0,-2.062175750732422,2.062172174453736,3.4266313377884217e-06,1.5931349992752075,1.0,1.0,0.0,82.71662902832031,100.0,23085.140625,0.0,790.8900756835938,1.0,283.1499938964844,284.5775451660156,291.2697448730469,293.817626953125,293.1499938964844,293.1499938964844,283.04998779296875,33636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630006790161133,1.0,0.0,0.0,3.863052368164064,3.8630778789520255,9.957594784282264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.51806640625,0.0,1764.6541748046875,1895.4371337890625,0.0,742.9563598632812,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.56467205286026,0.4284411072731018,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550327777862549,0.2040746062994003,0.1940939724445343,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188875317573547,0.260046511888504,0.1826078295707702,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198187708854675,0.1748388856649398,0.1666564643383026,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060995101928711,0.1647403389215469,0.7462229132652283,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017021656036377,1.0,1.0,0.0,1.0,-2.062175750732422,2.062172174453736,3.4266313377884217e-06,1.5931349992752075,1.0,1.0,0.0,82.71662902832031,100.0,23085.140625,0.0,790.8900756835938,1.0,283.1499938964844,284.5775451660156,291.2697448730469,293.817626953125,293.1499938964844,293.1499938964844,283.04998779296875,33636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630006790161133,1.0,0.0,0.0,3.863052368164064,3.8630778789520255,9.957594784282264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.51806640625,0.0,1764.6541748046875,1895.4371337890625,0.0,742.9563598632812,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704700946807861,0.4350096583366394,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565747499465942,0.2084396034479141,0.1983090192079544,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179583549499512,0.2629796266555786,0.1847403943538665,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211992740631104,0.1785373836755752,0.1702444106340408,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067839503288269,0.1676553040742874,0.7597543001174927,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085051417350769,1.0,1.0,0.0,1.0,-2.0982484817504883,2.0982449054718018,3.5465134260448394e-06,1.6212401390075684,1.0,1.0,0.0,85.37480926513672,100.0,23749.212890625,0.0,832.2330322265625,1.0,283.05242919921875,284.5010681152344,291.30810546875,293.90924072265625,293.1499938964844,293.1499938964844,283.04998779296875,34616.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758260488510132,1.0,0.0,0.0,3.918903112411499,3.9189295768737793,1.0247603086099843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.869140625,0.0,1842.3048095703125,1895.4371337890625,0.0,802.9534912109375,0.9647515416145324,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707036256790161,0.435295820236206,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566277384757996,0.2086208462715149,0.1984820961952209,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179078102111816,0.2631000280380249,0.1848257035017013,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212457656860352,0.178690567612648,0.1703914105892181,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068004012107849,0.1677752435207367,0.7603043913841248,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087895452976227,1.0,1.0,0.0,1.0,-2.099739551544189,2.099736213684082,3.551516101651941e-06,1.622401237487793,1.0,1.0,0.0,85.48942565917969,103.0,23769.23828125,0.0,833.9862060546875,1.0,283.0520935058594,284.50115966796875,291.3077392578125,293.9095458984375,293.1499938964844,293.1499938964844,282.75,34644.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761768817901611,1.0,0.0,0.0,3.9204938411712646,3.920520305633545,1.0255924962621066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.95947265625,0.0,1844.54931640625,1895.4371337890625,0.0,804.658447265625,0.9651300311088562,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751007199287415,0.4431568682193756,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757256805896759,0.2127444744110107,0.2025816440582275,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158895373344421,0.2655112147331238,0.1867015063762664,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217550873756409,0.1821536719799041,0.173859640955925,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064757347106934,0.1703950017690658,0.7730236053466797,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158642292022705,1.0,1.0,0.0,1.0,-2.135801315307617,2.135797500610352,3.673678065752029e-06,1.6504935026168823,1.0,1.0,0.0,88.53407287597656,106.0,24785.39453125,0.0,878.0432739257812,1.0,282.75604248046875,284.2568054199219,291.3616943359375,294.0565185546875,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600003719329834,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.1259765625,0.0,1888.2919921875,1895.4371337890625,0.0,928.8206787109376,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751007199287415,0.4431568682193756,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757256805896759,0.2127444744110107,0.2025816440582275,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158895373344421,0.2655112147331238,0.1867015063762664,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217550873756409,0.1821536719799041,0.173859640955925,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064757347106934,0.1703950017690658,0.7730236053466797,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158642292022705,1.0,1.0,0.0,1.0,-2.135801315307617,2.135797500610352,3.673678065752029e-06,1.6504935026168823,1.0,1.0,0.0,88.53407287597656,106.0,24785.39453125,0.0,878.0432739257812,1.0,282.75604248046875,284.2568054199219,291.3616943359375,294.0565185546875,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600003719329834,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.1259765625,0.0,1888.2919921875,1895.4371337890625,0.0,928.8206787109376,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
