time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778843760490417,0.4521388709545135,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567402720451355,0.2164489924907684,0.2062560319900512,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126476407051086,0.2673547863960266,0.1881346404552459,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211757898330688,0.185217946767807,0.1769296675920486,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048758864402771,0.172559380531311,0.7836272716522217,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.422774463891983,1.0,1.0,0.0,1.0,-2.1691486835479736,2.169144868850708,3.7885945403104415e-06,1.6764508485794067,1.0,1.0,0.0,91.85758209228516,109.0,25785.80859375,0.0,921.8449096679688,1.0,282.4559631347656,284.0099182128906,291.3636474609375,294.12890625,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197906732559204,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.6552734375,0.0,1914.696533203125,1895.4371337890625,0.0,1044.4658203125,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778843760490417,0.4521388709545135,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567402720451355,0.2164489924907684,0.2062560319900512,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126476407051086,0.2673547863960266,0.1881346404552459,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211757898330688,0.185217946767807,0.1769296675920486,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048758864402771,0.172559380531311,0.7836272716522217,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.422774463891983,1.0,1.0,0.0,1.0,-2.1691486835479736,2.169144868850708,3.7885945403104415e-06,1.6764508485794067,1.0,1.0,0.0,91.85758209228516,109.0,25785.80859375,0.0,921.8449096679688,1.0,282.4559631347656,284.0099182128906,291.3636474609375,294.12890625,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197906732559204,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.6552734375,0.0,1914.696533203125,1895.4371337890625,0.0,1044.4658203125,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.5788432359695435,0.4567614495754242,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563217282295227,0.2182127088308334,0.2080115377902984,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108670115470886,0.268174409866333,0.1887806057929992,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.720721960067749,0.1866599768400192,0.1783808320760727,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038660049438477,0.1735308766365051,0.7884263396263123,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261509478092193,1.0,1.0,0.0,1.0,-2.1850931644439697,2.185089111328125,3.844196271529654e-06,1.6888525485992432,0.9995031356811525,0.9995031356811525,0.0,93.55811309814452,109.0,26547.96484375,0.0,943.6289672851562,1.0,282.1932983398437,283.8065185546875,291.3959655761719,294.2585144042969,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631019651889801,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.10595703125,0.0,1923.6043701171875,1895.4371337890625,0.0,1114.7569580078125,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.5794719457626343,0.4615775942802429,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556871771812439,0.2198987156152725,0.2096636146306991,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8088403940200806,0.268900603055954,0.1893280297517776,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7200577259063721,0.1880255937576294,0.1797348707914352,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026110887527466,0.1744141578674316,0.7927231788635254,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294604957103729,1.0,1.0,0.0,1.0,-2.200307846069336,2.200303792953491,3.897656370099867e-06,1.7006856203079224,0.998540222644806,0.998540222644806,0.0,95.30705261230467,112.0,26774.513671875,0.0,965.1536865234376,1.0,282.15582275390625,283.7651672363281,291.3593139648437,294.1830444335937,293.1499938964844,293.1499938964844,281.8500061035156,35754.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634502112865448,1.0,0.0,0.0,3.979386329650879,3.979413747787476,1.056636278917722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.85205078125,0.0,1929.427734375,1895.4371337890625,0.0,1137.21044921875,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5800920128822327,0.471060186624527,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544571757316589,0.2231857031583786,0.2129004746675491,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.804810643196106,0.2702651917934418,0.1903805285692215,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187305092811584,0.1906610131263733,0.1823617815971374,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000972628593445,0.1760827302932739,0.8008556365966797,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359098076820373,1.0,1.0,0.0,1.0,-2.229774475097656,2.2297704219818115,4.002291007054737e-06,1.723587989807129,0.9931589365005492,0.9931589365005492,0.0,98.78630065917967,100.0,27753.57421875,0.0,1007.9487915039062,1.0,281.8558654785156,283.52362060546875,291.3653564453125,294.2446594238281,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466893553733826,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.1796875,0.0,1932.1939697265625,1895.4371337890625,0.0,1218.1378173828125,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5800920128822327,0.471060186624527,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544571757316589,0.2231857031583786,0.2129004746675491,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.804810643196106,0.2702651917934418,0.1903805285692215,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187305092811584,0.1906610131263733,0.1823617815971374,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000972628593445,0.1760827302932739,0.8008556365966797,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359098076820373,1.0,1.0,0.0,1.0,-2.229774475097656,2.2297704219818115,4.002291007054737e-06,1.723587989807129,0.9931589365005492,0.9931589365005492,0.0,98.78630065917967,100.0,27753.57421875,0.0,1007.9487915039062,1.0,281.8558654785156,283.52362060546875,291.3653564453125,294.2446594238281,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466893553733826,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.1796875,0.0,1932.1939697265625,1895.4371337890625,0.0,1218.1378173828125,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813899636268616,0.4680765271186828,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594497203826904,0.2263339757919311,0.2158702909946441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077569603919983,0.2714710831642151,0.1912236958742141,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230715155601501,0.1931466162204742,0.1847107261419296,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037870287895203,0.1776131093502044,0.807700514793396,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365606009960174,1.0,1.0,0.0,1.0,-2.241833448410034,2.241829395294189,4.045910827699117e-06,1.7331771850585938,0.9848617911338806,0.9848617911338806,0.0,98.31922912597656,103.0,28559.958984375,0.0,1018.525146484375,1.0,281.5558776855469,283.2763366699219,291.3780517578125,294.3088684082031,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579229235649109,1.0,0.0,0.0,3.971515893936157,3.971543312072754,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7666015625,0.0,1923.191162109375,1895.4371337890625,0.0,1295.83984375,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813899636268616,0.4680765271186828,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594497203826904,0.2263339757919311,0.2158702909946441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077569603919983,0.2714710831642151,0.1912236958742141,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230715155601501,0.1931466162204742,0.1847107261419296,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037870287895203,0.1776131093502044,0.807700514793396,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365606009960174,1.0,1.0,0.0,1.0,-2.241833448410034,2.241829395294189,4.045910827699117e-06,1.7331771850585938,0.9848617911338806,0.9848617911338806,0.0,98.31922912597656,103.0,28559.958984375,0.0,1018.525146484375,1.0,281.5558776855469,283.2763366699219,291.3780517578125,294.3088684082031,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579229235649109,1.0,0.0,0.0,3.971515893936157,3.971543312072754,1.0524606750550447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7666015625,0.0,1923.191162109375,1895.4371337890625,0.0,1295.83984375,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839070677757263,0.4679010510444641,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627006769180298,0.2290945500135421,0.2186024188995361,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.80878084897995,0.2722788751125335,0.1918791830539703,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256966829299927,0.1952286064624786,0.1868098527193069,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056515216827393,0.1787679642438888,0.8134819865226746,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.438755989074707,1.0,1.0,0.0,1.0,-2.2551498413085938,2.255145788192749,4.093757524969988e-06,1.7434115409851074,0.9738987684249878,0.9738987684249878,0.0,98.66089630126952,106.0,29458.490234375,0.0,1033.6192626953125,1.0,281.2559814453125,283.0378723144531,291.39208984375,294.373779296875,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681587100028992,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.95703125,0.0,1902.30322265625,1895.4371337890625,0.0,1369.103271484375,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839070677757263,0.4679010510444641,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627006769180298,0.2290945500135421,0.2186024188995361,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.80878084897995,0.2722788751125335,0.1918791830539703,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256966829299927,0.1952286064624786,0.1868098527193069,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056515216827393,0.1787679642438888,0.8134819865226746,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.2583923339844,1.0,0.438755989074707,1.0,1.0,0.0,1.0,-2.2551498413085938,2.255145788192749,4.093757524969988e-06,1.7434115409851074,0.9738987684249878,0.9738987684249878,0.0,98.66089630126952,106.0,29458.490234375,0.0,1033.6192626953125,1.0,281.2559814453125,283.0378723144531,291.39208984375,294.373779296875,293.1499938964844,293.1499938964844,280.95001220703125,36498.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681587100028992,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.95703125,0.0,1902.30322265625,1895.4371337890625,0.0,1369.103271484375,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9990000128746032,0.5849576592445374,0.4702434837818146,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.7633892893791199,0.2307595461606979,0.2202960103750229,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830993652344,0.8078420162200928,0.2725632190704345,0.1921693682670593,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.726036787033081,0.1963877081871032,0.1880296766757965,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7052671909332275,0.1792619228363037,0.8162902593612671,284.0825500488281,284.95001220703125,297.1638488769531,288.3719482421875,297.1622314453125,297.40948486328125,284.0784606933594,1.0,0.4407909214496612,1.0,1.0,0.0,1.0,-2.2651853561401367,2.265181303024292,4.130138677282957e-06,1.7511968612670898,0.964055359363556,0.964055359363556,0.0,99.61087799072266,106.0,30370.80078125,0.0,1047.7652587890625,1.0,280.9686279296875,282.8191223144531,291.4307556152344,294.4885559082031,293.1499938964844,293.1499938964844,280.95001220703125,36696.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785944104194641,1.0,0.0,0.0,3.935429573059082,3.9354567527771,1.0334217677154811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.7353515625,0.0,1880.130859375,1895.4371337890625,0.0,1446.093505859375,0.9697921872138976,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852172374725342,0.4716008305549621,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.763346791267395,0.2313797771930694,0.2208948284387588,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071473836898804,0.2726500928401947,0.1922309845685959,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.725878894329071,0.1968013942241668,0.1884398460388183,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047847509384155,0.1794089525938034,0.8170579075813293,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.441667377948761,1.0,1.0,0.0,1.0,-2.2690236568450928,2.269019603729248,4.14409350923961e-06,1.75417160987854,0.960616648197174,0.960616648197174,0.0,100.10430145263672,109.0,30449.662109375,0.0,1053.7080078125,1.0,280.9560852050781,282.810302734375,291.41290283203125,294.4526672363281,293.1499938964844,293.1499938964844,280.6499938964844,36753.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790105700492859,1.0,0.0,0.0,3.926904678344727,3.926931619644165,1.0289493275195127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.05859375,0.0,1869.67919921875,1895.4371337890625,0.0,1449.2099609375,0.967918872833252,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853580236434937,0.4742804169654846,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631188631057739,0.2324172407388687,0.2219498753547668,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057773113250732,0.2727473080158233,0.192356452345848,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254495024681091,0.1974696964025497,0.1891485154628753,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037560343742371,0.179603561758995,0.8183037638664246,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433056712150574,1.0,1.0,0.0,1.0,-2.276008367538452,2.2760040760040283,4.169554813415743e-06,1.7595865726470947,0.9524610638618468,0.9524610638618468,0.0,101.06454467773438,109.0,31276.271484375,0.0,1064.809814453125,1.0,280.69451904296875,282.6224670410156,291.456298828125,294.595458984375,293.1499938964844,293.1499938964844,280.6499938964844,36899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878576278686523,1.0,0.0,0.0,3.909808874130249,3.909835577011109,1.0200096767221112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.02490234375,0.0,1849.09765625,1895.4371337890625,0.0,1516.2769775390625,0.9641234278678894,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850690603256226,0.4775203168392181,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624767422676086,0.2333680540323257,0.2228987067937851,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.803958535194397,0.2727559506893158,0.1923945993185043,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895874023437,0.7246352434158325,0.1980478167533874,0.1897516697645187,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022895812988281,0.1797031611204147,0.8190420866012573,283.8894348144531,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.8894958496094,1.0,0.4450184106826782,1.0,1.0,0.0,1.0,-2.2826974391937256,2.2826931476593018,4.194020220893435e-06,1.764775037765503,0.944930136203766,0.944930136203766,0.0,102.17950439453124,97.0,31429.5625,0.0,1076.2587890625,1.0,280.6562194824219,282.58819580078125,291.4329528808594,294.53253173828125,293.1499938964844,293.1499938964844,280.3500061035156,37035.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904570460319519,1.0,0.0,0.0,3.889583110809326,3.8896098136901855,1.0094839808516554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.12548828125,0.0,1824.6666259765625,1895.4371337890625,0.0,1536.27099609375,0.9596815705299376,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851672887802124,0.4725322127342224,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670316100120544,0.235129565000534,0.2245561182498932,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067331910133362,0.2726534008979797,0.1923178285360336,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281048893928528,0.199044644832611,0.1906935274600982,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049420475959778,0.1797332912683487,0.8191900253295898,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430580139160156,1.0,1.0,0.0,1.0,-2.2799324989318848,2.27992844581604,4.1842658902169205e-06,1.7628395557403564,0.9268112182617188,0.9268112182617188,0.0,100.69995880126952,100.0,32300.3203125,0.0,1067.5537109375,1.0,280.3565979003906,282.3681640625,291.4494323730469,294.6069030761719,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018104195594788,1.0,0.0,0.0,3.840410232543945,3.840436458587648,9.841210157901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.6845703125,0.0,1766.2080078125,1895.4371337890625,0.0,1625.070068359375,0.9488210678100586,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851672887802124,0.4725322127342224,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670316100120544,0.235129565000534,0.2245561182498932,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067331910133362,0.2726534008979797,0.1923178285360336,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281048893928528,0.199044644832611,0.1906935274600982,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049420475959778,0.1797332912683487,0.8191900253295898,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430580139160156,1.0,1.0,0.0,1.0,-2.2799324989318848,2.27992844581604,4.1842658902169205e-06,1.7628395557403564,0.9268112182617188,0.9268112182617188,0.0,100.69995880126952,100.0,32300.3203125,0.0,1067.5537109375,1.0,280.3565979003906,282.3681640625,291.4494323730469,294.6069030761719,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018104195594788,1.0,0.0,0.0,3.840410232543945,3.840436458587648,9.841210157901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.6845703125,0.0,1766.2080078125,1895.4371337890625,0.0,1625.070068359375,0.9488210678100586,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860090851783752,0.4710058271884918,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.7688090205192566,0.2359970062971115,0.2253837436437606,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.807539165019989,0.2725627422332763,0.1922657340764999,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.7293586730957031,0.1995096802711486,0.1911414712667465,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.7057108283042908,0.1797013878822326,0.819075345993042,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,297.3464050292969,297.3375244140625,283.55279541015625,1.0,0.4428847432136535,1.0,1.0,0.0,1.0,-2.279421806335449,2.2794175148010254,4.182184056844562e-06,1.7623218297958374,0.915916919708252,0.915916919708252,0.0,100.25305938720705,100.0,33118.59765625,0.0,1065.279541015625,1.0,280.0939025878906,282.18670654296875,291.4870300292969,294.7393493652344,293.1499938964844,293.1499938964844,280.04998779296875,37561.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102665305137634,1.0,0.0,0.0,3.809817552566528,3.8098435401916495,9.685045370133594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.27294921875,0.0,1730.5426025390625,1895.4371337890625,0.0,1692.697265625,0.942044734954834,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5865978598594666,0.4709360301494598,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696701288223267,0.2367614656686782,0.2261033207178115,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074358701705933,0.2724243402481079,0.1921640336513519,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.7298235297203064,0.1998955756425857,0.1915087699890136,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056487798690796,0.1796248108148574,0.8187494277954102,283.5264587402344,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430122971534729,1.0,1.0,0.0,1.0,-2.2801287174224854,2.280124425888061,4.184725639788667e-06,1.7628449201583862,0.9063140749931335,0.9063140749931335,0.0,100.25384521484376,103.0,33189.546875,0.0,1066.033935546875,1.0,280.05712890625,282.1578369140625,291.46148681640625,294.6723022460937,293.1499938964844,293.1499938964844,279.75,37738.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121199369430542,1.0,0.0,0.0,3.777141094207764,3.777166843414306,9.519622494735812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.22509765625,0.0,1692.7349853515625,1895.4371337890625,0.0,1707.682373046875,0.9348676204681396,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869804620742798,0.4739766418933868,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695507407188416,0.2381485700607299,0.2274580597877502,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.805464506149292,0.272164911031723,0.1920147985219955,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291803956031799,0.2005669027566909,0.1921945363283157,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038788795471191,0.1794433891773224,0.818183958530426,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.402587890625,1.0,0.4438460767269134,0.8319571614265442,0.8319571614265442,0.3565529882907867,1.0,-2.2853667736053467,1.6483722925186155,0.6369944214820862,1.1323004961013794,0.8866153955459595,0.8866153955459595,0.0,100.95281982421876,103.0,34557.0,0.0,1072.232666015625,1.0,279.7612609863281,281.9849853515625,291.4858093261719,294.76776123046875,293.1499938964844,293.1499938964844,279.75,38106.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223851680755615,1.0,0.0,0.0,3.707562923431397,3.707587718963623,9.17213242246362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.17919921875,0.0,1614.169921875,1895.4371337890625,0.0,1791.6905517578125,0.9195531606674194,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870059728622437,0.4744744002819061,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694675922393799,0.2383391857147216,0.2276236414909362,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051517009735107,0.2721633017063141,0.1919981390237808,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290409207344055,0.2006654888391494,0.1922769695520401,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035952806472778,0.1794366389513015,0.8181084394454956,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.443991482257843,0.8114806413650513,0.8114806413650513,0.4000000059604645,1.0,-2.286150455474853,1.541772484779358,0.7443779110908508,1.0257819890975952,0.8845059275627136,0.8845059275627136,0.0,101.0782699584961,106.0,34670.31640625,0.0,1073.2724609375,1.0,279.75750732421875,281.9920654296875,291.4801940917969,294.7592163085937,293.1499938964844,293.1499938964844,280.04998779296875,38131.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225285768508911,1.0,0.0,0.0,3.698549747467041,3.698574542999268,9.127591624746856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.26416015625,0.0,1604.019287109375,1895.4371337890625,0.0,1792.8763427734375,0.9175649285316468,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896251797676086,0.4771645665168762,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705291509628296,0.2410493344068527,0.2298553138971328,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.804351270198822,0.2733644247055053,0.1925259232521057,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293490171432495,0.2023937851190567,0.1936324536800384,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702785313129425,0.1801483780145645,0.8200675845146179,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459183812141418,0.6229612827301025,0.6229612827301025,0.800000011920929,1.0,-2.296665668487549,0.9862061142921448,1.3104596138000488,0.4687156975269317,0.8703789710998535,0.8703789710998535,0.0,102.0068359375,109.0,34593.5546875,0.0,1087.228271484375,1.0,280.042236328125,282.3171691894531,291.4134826660156,294.6164245605469,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077801823616028,1.0,0.0,0.0,3.6217217445373535,3.6217458248138414,8.752325584282517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.35595703125,0.0,1516.9635009765625,1895.4371337890625,0.0,1672.685791015625,0.9004054665565491,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896251797676086,0.4771645665168762,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705291509628296,0.2410493344068527,0.2298553138971328,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.804351270198822,0.2733644247055053,0.1925259232521057,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293490171432495,0.2023937851190567,0.1936324536800384,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.702785313129425,0.1801483780145645,0.8200675845146179,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213439941406,1.0,0.4459183812141418,0.6229612827301025,0.6229612827301025,0.800000011920929,1.0,-2.296665668487549,0.9862061142921448,1.3104596138000488,0.4687156975269317,0.8703789710998535,0.8703789710998535,0.0,102.0068359375,109.0,34593.5546875,0.0,1087.228271484375,1.0,280.042236328125,282.3171691894531,291.4134826660156,294.6164245605469,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077801823616028,1.0,0.0,0.0,3.6217217445373535,3.6217458248138414,8.752325584282517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.35595703125,0.0,1516.9635009765625,1895.4371337890625,0.0,1672.685791015625,0.9004054665565491,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920336842536926,0.4778354167938232,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718913555145264,0.2427863925695419,0.2313889116048813,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.804881751537323,0.2744191288948059,0.1931686550378799,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302432060241699,0.203600063920021,0.1946773827075958,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032317519187927,0.1808288842439651,0.8226985335350037,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167419433594,283.91265869140625,1.0,0.4472941160202026,0.5287016034126282,0.5287016034126282,1.0,1.0,-2.304497718811035,0.87066650390625,1.4338312149047852,0.3515456914901733,0.8650957942008972,0.8650957942008972,0.0,102.40992736816406,109.0,33883.125,0.0,1097.49462890625,1.0,280.297607421875,282.5313415527344,291.3870849609375,294.49462890625,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698065996170044,1.0,0.0,0.0,3.5861260890960693,3.5861499309539795,8.581129122831044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.41552734375,0.0,1477.2833251953125,1895.4371337890625,0.0,1595.523681640625,0.8924521207809448,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949238538742065,0.4785297513008117,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734832167625427,0.244705855846405,0.2331436425447464,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056668043136597,0.2756771743297577,0.1940019130706787,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.731350839138031,0.2049729526042938,0.1959216892719268,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039374113082886,0.1816771924495697,0.8262385129928589,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489078819751739,0.5432003736495972,0.5432003736495972,1.0,1.0,-2.314185857772827,0.8839003443717957,1.4302855730056765,0.3625576794147491,0.8596434593200684,0.8596434593200684,0.0,102.8972625732422,112.0,33880.15625,0.0,1109.8958740234375,1.0,280.3412170410156,282.61376953125,291.42779541015625,294.57879638671875,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947047114372253,1.0,0.0,0.0,3.553788423538208,3.55381178855896,8.427066973126784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.47216796875,0.0,1441.7537841796875,1895.4371337890625,0.0,1569.216796875,0.8851383328437805,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.601089596748352,0.4805398285388946,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766137719154358,0.2487862557172775,0.2369312196969986,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071403503417969,0.2784235775470733,0.1958695948123932,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335502505302429,0.2079402953386306,0.1986701041460037,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054163813591003,0.1836219727993011,0.8346649408340454,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527449011802673,0.5721979141235352,0.5721979141235352,1.0,1.0,-2.3368144035339355,0.9277095794677734,1.409104824066162,0.4012393951416015,0.8520236611366272,0.8520236611366272,0.0,104.1577606201172,115.0,33159.7734375,0.0,1139.666259765625,1.0,280.640625,282.9004211425781,291.4524841308594,294.5585021972656,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841402053833008,1.0,0.0,0.0,3.497256278991699,3.497279167175293,8.161090931935178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.44873046875,0.0,1380.3717041015625,1895.4371337890625,0.0,1487.9090576171875,0.8723690509796143,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.601089596748352,0.4805398285388946,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766137719154358,0.2487862557172775,0.2369312196969986,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071403503417969,0.2784235775470733,0.1958695948123932,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335502505302429,0.2079402953386306,0.1986701041460037,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054163813591003,0.1836219727993011,0.8346649408340454,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527449011802673,0.5721979141235352,0.5721979141235352,1.0,1.0,-2.3368144035339355,0.9277095794677734,1.409104824066162,0.4012393951416015,0.8520236611366272,0.8520236611366272,0.0,104.1577606201172,115.0,33159.7734375,0.0,1139.666259765625,1.0,280.640625,282.9004211425781,291.4524841308594,294.5585021972656,293.1499938964844,293.1499938964844,280.95001220703125,37477.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841402053833008,1.0,0.0,0.0,3.497256278991699,3.497279167175293,8.161090931935178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.44873046875,0.0,1380.3717041015625,1895.4371337890625,0.0,1487.9090576171875,0.8723690509796143,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.607450544834137,0.4833622574806213,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795634865760803,0.2531249225139618,0.2409942150115966,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808407187461853,0.2814391851425171,0.1979445368051529,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356140613555908,0.2111304104328155,0.201662465929985,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068357467651367,0.1858156770467758,0.8443792462348938,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572597444057464,0.6011955142021179,0.6011955142021179,1.0,1.0,-2.362839937210083,0.967986524105072,1.3948534727096558,0.4356430470943451,0.847650945186615,0.847650945186615,0.0,105.76496124267578,118.0,32502.4921875,0.0,1175.197021484375,1.0,280.94012451171875,283.1824951171875,291.4737548828125,294.5395812988281,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749895215034485,1.0,0.0,0.0,3.454488039016724,3.45451021194458,7.962705694808392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.68212890625,0.0,1334.1759033203125,1895.4371337890625,0.0,1419.24365234375,0.8626123666763306,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.607450544834137,0.4833622574806213,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795634865760803,0.2531249225139618,0.2409942150115966,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808407187461853,0.2814391851425171,0.1979445368051529,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356140613555908,0.2111304104328155,0.201662465929985,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068357467651367,0.1858156770467758,0.8443792462348938,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572597444057464,0.6011955142021179,0.6011955142021179,1.0,1.0,-2.362839937210083,0.967986524105072,1.3948534727096558,0.4356430470943451,0.847650945186615,0.847650945186615,0.0,105.76496124267578,118.0,32502.4921875,0.0,1175.197021484375,1.0,280.94012451171875,283.1824951171875,291.4737548828125,294.5395812988281,293.1499938964844,293.1499938964844,281.25,37107.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749895215034485,1.0,0.0,0.0,3.454488039016724,3.45451021194458,7.962705694808392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.68212890625,0.0,1334.1759033203125,1895.4371337890625,0.0,1419.24365234375,0.8626123666763306,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138694882392883,0.4868546724319458,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823330760002136,0.2576749622821808,0.2452720403671264,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094977736473083,0.2846753299236297,0.2001864463090896,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375303506851196,0.2144901901483535,0.2048320323228836,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081547975540161,0.1881924271583557,0.8550096750259399,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623134434223175,0.5987849831581116,0.5987849831581116,1.0,1.0,-2.391443490982056,0.9797356128692628,1.4117077589035034,0.4409824907779693,0.8465227484703064,0.8465227484703064,0.0,107.65555572509766,121.0,31926.130859375,0.0,1215.656982421875,1.0,281.2397766113281,283.4598693847656,291.492431640625,294.5223388671875,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667267084121704,1.0,0.0,0.0,3.427097797393799,3.427119731903076,7.836936219973722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.72314453125,0.0,1303.929443359375,1895.4371337890625,0.0,1358.716796875,0.8562282919883728,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138694882392883,0.4868546724319458,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823330760002136,0.2576749622821808,0.2452720403671264,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094977736473083,0.2846753299236297,0.2001864463090896,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375303506851196,0.2144901901483535,0.2048320323228836,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081547975540161,0.1881924271583557,0.8550096750259399,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.410400390625,284.7288513183594,1.0,0.4623134434223175,0.5987849831581116,0.5987849831581116,1.0,1.0,-2.391443490982056,0.9797356128692628,1.4117077589035034,0.4409824907779693,0.8465227484703064,0.8465227484703064,0.0,107.65555572509766,121.0,31926.130859375,0.0,1215.656982421875,1.0,281.2397766113281,283.4598693847656,291.492431640625,294.5223388671875,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667267084121704,1.0,0.0,0.0,3.427097797393799,3.427119731903076,7.836936219973722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.72314453125,0.0,1303.929443359375,1895.4371337890625,0.0,1358.716796875,0.8562282919883728,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203994154930115,0.4908614158630371,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849802374839783,0.2624264657497406,0.2497456520795822,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104782700538635,0.2881193459033966,0.2025775015354156,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393435835838318,0.2180049270391464,0.2081550806760788,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093966007232666,0.1907262206077575,0.866390585899353,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.467790812253952,0.59637451171875,0.59637451171875,1.0,1.0,-2.422166347503662,0.9914752840995787,1.4306910037994385,0.4458356201648712,0.8486946225166321,0.8486946225166321,0.0,109.78150177001952,124.0,31501.2421875,0.0,1260.46435546875,1.0,281.53955078125,283.7373352050781,291.5119323730469,294.5135803222656,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595259308815002,1.0,0.0,0.0,3.416050910949707,3.4160728454589844,7.786494506945019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.291015625,0.0,1289.9749755859375,1895.4371337890625,0.0,1307.1614990234375,0.8534377217292786,1.0,0.0,3.0,1.0,0.0
