time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203994154930115,0.4908614158630371,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849802374839783,0.2624264657497406,0.2497456520795822,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104782700538635,0.2881193459033966,0.2025775015354156,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393435835838318,0.2180049270391464,0.2081550806760788,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093966007232666,0.1907262206077575,0.866390585899353,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.467790812253952,0.59637451171875,0.59637451171875,1.0,1.0,-2.422166347503662,0.9914752840995787,1.4306910037994385,0.4458356201648712,0.8486946225166321,0.8486946225166321,0.0,109.78150177001952,124.0,31501.2421875,0.0,1260.46435546875,1.0,281.53955078125,283.7373352050781,291.5119323730469,294.5135803222656,293.1499938964844,293.1499938964844,281.8500061035156,36263.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595259308815002,1.0,0.0,0.0,3.416050910949707,3.4160728454589844,7.786494506945019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.291015625,0.0,1289.9749755859375,1895.4371337890625,0.0,1307.1614990234375,0.8534377217292786,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6236974596977234,0.4930530786514282,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862332463264465,0.2648613750934601,0.2520320415496826,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.810901403427124,0.2898984253406524,0.2038064897060394,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401901483535767,0.2198053151369094,0.2098532021045684,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099613547325134,0.1920403242111206,0.8722703456878662,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706575274467468,0.5951693058013916,0.5951693058013916,1.0,1.0,-2.4381256103515625,0.9975883960723876,1.4405372142791748,0.4483723938465118,0.8514975309371948,0.8514975309371948,0.0,110.92721557617188,124.0,31010.462890625,0.0,1284.3087158203125,1.0,281.7919311523437,283.9372253417969,291.49298095703125,294.41912841796875,293.1499938964844,293.1499938964844,281.8500061035156,36032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653769314289093,1.0,0.0,0.0,3.416445732116699,3.416467666625977,7.788294169586152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.544921875,0.0,1288.749755859375,1895.4371337890625,0.0,1266.7723388671875,0.8533841967582703,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271194815635681,0.495183378458023,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876031398773193,0.267373651266098,0.2544102370738983,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114526271820068,0.2917630672454834,0.2051135450601577,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.741136908531189,0.2216668426990509,0.2116238623857498,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106425166130066,0.193420261144638,0.8784973621368408,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736072719097137,0.5944719910621643,0.5944719910621643,1.0,1.0,-2.4547195434570312,1.004427194595337,1.4502923488616943,0.4514872133731842,0.8541162014007568,0.8541162014007568,0.0,112.08161163330078,127.0,31156.529296875,0.0,1309.2376708984375,1.0,281.8394775390625,284.0101013183594,291.53277587890625,294.5130920410156,293.1499938964844,293.1499938964844,282.1499938964844,35826.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538559198379517,1.0,0.0,0.0,3.421535015106201,3.4215567111968994,7.81151527462498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.0224609375,0.0,1292.3160400390625,1895.4371337890625,0.0,1267.3743896484375,0.8543033599853516,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340468525886536,0.499704509973526,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902383208274841,0.272494226694107,0.2592458128929138,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544620513916,0.295575350522995,0.2077740281820297,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429414391517639,0.2254548221826553,0.2152190953493118,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119314074516296,0.1962527781724929,0.8912774324417114,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796979129314422,0.5930774807929993,0.5930774807929993,1.0,1.0,-2.4888291358947754,1.0185567140579224,1.4702725410461426,0.457965075969696,0.8626661896705627,0.8626661896705627,0.0,114.5174331665039,130.0,30829.80078125,0.0,1361.68212890625,1.0,282.1396484375,284.27471923828125,291.5507507324219,294.51220703125,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491742134094238,1.0,0.0,0.0,3.442821741104126,3.442843675613404,7.909014811957604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.30322265625,0.0,1310.476318359375,1895.4371337890625,0.0,1235.074462890625,0.8586941361427307,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340468525886536,0.499704509973526,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902383208274841,0.272494226694107,0.2592458128929138,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124544620513916,0.295575350522995,0.2077740281820297,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429414391517639,0.2254548221826553,0.2152190953493118,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119314074516296,0.1962527781724929,0.8912774324417114,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796979129314422,0.5930774807929993,0.5930774807929993,1.0,1.0,-2.4888291358947754,1.0185567140579224,1.4702725410461426,0.457965075969696,0.8626661896705627,0.8626661896705627,0.0,114.5174331665039,130.0,30829.80078125,0.0,1361.68212890625,1.0,282.1396484375,284.27471923828125,291.5507507324219,294.51220703125,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491742134094238,1.0,0.0,0.0,3.442821741104126,3.442843675613404,7.909014811957604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.30322265625,0.0,1310.476318359375,1895.4371337890625,0.0,1235.074462890625,0.8586941361427307,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412957310676575,0.5043210983276367,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929392457008362,0.2778114676475525,0.2642550468444824,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380744934082,0.2995828688144684,0.2105612605810165,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293870598077774,0.2189411520957946,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132883071899414,0.199225440621376,0.9046576619148254,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860116839408874,0.5916829109191895,0.5916829109191895,1.0,1.0,-2.524289131164551,1.0332597494125366,1.4910293817520142,0.4647088050842285,0.8745875358581543,0.8745875358581543,0.0,117.05449676513672,133.0,30616.712890625,0.0,1417.5777587890625,1.0,282.43994140625,284.5389099121094,291.5677490234375,294.5151672363281,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451709270477295,1.0,0.0,0.0,3.4791624546051025,3.479184627532959,8.076863196038175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.9326171875,0.0,1344.1781005859375,1895.4371337890625,0.0,1207.8599853515625,0.8664610385894775,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412957310676575,0.5043210983276367,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929392457008362,0.2778114676475525,0.2642550468444824,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135380744934082,0.2995828688144684,0.2105612605810165,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040843009949,0.2293870598077774,0.2189411520957946,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132883071899414,0.199225440621376,0.9046576619148254,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860116839408874,0.5916829109191895,0.5916829109191895,1.0,1.0,-2.524289131164551,1.0332597494125366,1.4910293817520142,0.4647088050842285,0.8745875358581543,0.8745875358581543,0.0,117.05449676513672,133.0,30616.712890625,0.0,1417.5777587890625,1.0,282.43994140625,284.5389099121094,291.5677490234375,294.5151672363281,293.1499938964844,293.1499938964844,282.75,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451709270477295,1.0,0.0,0.0,3.4791624546051025,3.479184627532959,8.076863196038175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.9326171875,0.0,1344.1781005859375,1895.4371337890625,0.0,1207.8599853515625,0.8664610385894775,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490274667739868,0.5088324546813965,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795859158039093,0.2833745181560516,0.2694891095161438,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382902145386,0.3038163781166076,0.2135053724050521,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468623518943787,0.233506366610527,0.222833514213562,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148451209068298,0.2023787796497345,0.9188154339790344,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925265610218048,0.5899759531021118,0.5899759531021118,1.0,1.0,-2.561221122741699,1.0482805967330933,1.5129404067993164,0.4714364409446716,0.889999508857727,0.889999508857727,0.0,119.63878631591795,136.0,30507.466796875,0.0,1477.02685546875,1.0,282.74041748046875,284.8020935058594,291.5867004394531,294.5265197753906,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424255967140198,1.0,0.0,0.0,3.5295989513397217,3.5296216011047363,8.312736667903664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.15185546875,0.0,1393.381591796875,1895.4371337890625,0.0,1189.416748046875,0.8774188756942749,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490274667739868,0.5088324546813965,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795859158039093,0.2833745181560516,0.2694891095161438,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148382902145386,0.3038163781166076,0.2135053724050521,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468623518943787,0.233506366610527,0.222833514213562,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148451209068298,0.2023787796497345,0.9188154339790344,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925265610218048,0.5899759531021118,0.5899759531021118,1.0,1.0,-2.561221122741699,1.0482805967330933,1.5129404067993164,0.4714364409446716,0.889999508857727,0.889999508857727,0.0,119.63878631591795,136.0,30507.466796875,0.0,1477.02685546875,1.0,282.74041748046875,284.8020935058594,291.5867004394531,294.5265197753906,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424255967140198,1.0,0.0,0.0,3.5295989513397217,3.5296216011047363,8.312736667903664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.15185546875,0.0,1393.381591796875,1895.4371337890625,0.0,1189.416748046875,0.8774188756942749,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571880578994751,0.5132256150245667,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798980712890625,0.2891562581062317,0.2749345302581787,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266777992249,0.3082400858402252,0.216586172580719,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491079568862915,0.2377906739711761,0.2268860638141632,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165856957435608,0.205693632364273,0.9337178468704224,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992242157459259,0.5882689952850342,0.5882689952850342,1.0,1.0,-2.599518060684204,1.0638506412506104,1.5356673002243042,0.4784069955348968,0.9087315201759338,0.9087315201759338,0.0,122.26398468017578,139.0,30401.890625,0.0,1540.0426025390625,1.0,283.0409545898437,285.0602722167969,291.60357666015625,294.5379333496094,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405994892120361,1.0,0.0,0.0,3.5919418334960938,3.5919649600982666,8.608983534941217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.3994140625,0.0,1457.096435546875,1895.4371337890625,0.0,1177.2491455078125,0.8911187648773193,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6571880578994751,0.5132256150245667,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798980712890625,0.2891562581062317,0.2749345302581787,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163266777992249,0.3082400858402252,0.216586172580719,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491079568862915,0.2377906739711761,0.2268860638141632,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165856957435608,0.205693632364273,0.9337178468704224,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992242157459259,0.5882689952850342,0.5882689952850342,1.0,1.0,-2.599518060684204,1.0638506412506104,1.5356673002243042,0.4784069955348968,0.9087315201759338,0.9087315201759338,0.0,122.26398468017578,139.0,30401.890625,0.0,1540.0426025390625,1.0,283.0409545898437,285.0602722167969,291.60357666015625,294.5379333496094,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405994892120361,1.0,0.0,0.0,3.5919418334960938,3.5919649600982666,8.608983534941217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.3994140625,0.0,1457.096435546875,1895.4371337890625,0.0,1177.2491455078125,0.8911187648773193,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.660313606262207,0.5157392024993896,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002763986587524,0.291717916727066,0.2775896489620209,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167986273765564,0.3100180029869079,0.2180439084768295,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500037550926208,0.2396500706672668,0.2288506627082824,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172349095344543,0.2071005851030349,0.9409359693527222,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026097893714905,0.5874155163764954,0.5874155163764954,1.0,1.0,-2.618516445159912,1.0715394020080566,1.546977162361145,0.481868177652359,0.9148085117340088,0.9148085117340088,0.0,123.6815948486328,139.0,31217.54296875,0.0,1572.4287109375,1.0,282.7995300292969,284.87957763671875,291.7165222167969,294.8013916015625,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576938033103943,1.0,0.0,0.0,3.622828245162964,3.622851610183716,8.757674549997319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.65771484375,0.0,1490.978271484375,1895.4371337890625,0.0,1294.2261962890625,0.8980067372322083,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622830629348755,0.5194058418273926,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005117177963257,0.2938334941864013,0.2798029780387878,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8162057399749756,0.3112516403198242,0.2190920561552047,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499598264694214,0.2411155104637146,0.2304355055093765,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169550061225891,0.208121120929718,0.9464747309684752,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059084296226501,0.5864239931106567,0.5864239931106567,1.0,1.0,-2.635404825210572,1.0781203508377075,1.5572843551635742,0.4847084283828735,0.92122083902359,0.92122083902359,0.0,125.39004516601562,142.0,31468.736328125,0.0,1603.5814208984375,1.0,282.7579345703125,284.8215026855469,291.7249755859375,294.8084716796875,293.1499938964844,293.1499938964844,282.45001220703125,34439.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701931953430176,1.0,0.0,0.0,3.651085138320923,3.651108980178833,8.894821235116979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.52392578125,0.0,1522.699462890625,1895.4371337890625,0.0,1383.9349365234375,0.9044233560562134,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663773775100708,0.528789758682251,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990511655807495,0.2971857190132141,0.2833449840545654,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101131439209,0.312708705663681,0.2204169481992721,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176853179932,0.2432335913181305,0.2327994108200073,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145295739173889,0.209294781088829,0.953566074371338,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121304392814636,0.5844409465789795,0.5844409465789795,1.0,1.0,-2.6638967990875244,1.0888309478759766,1.5750659704208374,0.4891045987606048,0.9303455948829652,0.9303455948829652,0.0,129.29832458496094,145.0,32451.2265625,0.0,1661.609375,1.0,282.4579772949219,284.5574951171875,291.7196960449219,294.892578125,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947822570800781,1.0,0.0,0.0,3.700682401657105,3.700706720352173,9.13812186809082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.41064453125,0.0,1580.33642578125,1895.4371337890625,0.0,1569.8212890625,0.9157142043113708,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.663773775100708,0.528789758682251,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990511655807495,0.2971857190132141,0.2833449840545654,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131101131439209,0.312708705663681,0.2204169481992721,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176853179932,0.2432335913181305,0.2327994108200073,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145295739173889,0.209294781088829,0.953566074371338,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121304392814636,0.5844409465789795,0.5844409465789795,1.0,1.0,-2.6638967990875244,1.0888309478759766,1.5750659704208374,0.4891045987606048,0.9303455948829652,0.9303455948829652,0.0,129.29832458496094,145.0,32451.2265625,0.0,1661.609375,1.0,282.4579772949219,284.5574951171875,291.7196960449219,294.892578125,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947822570800781,1.0,0.0,0.0,3.700682401657105,3.700706720352173,9.13812186809082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.41064453125,0.0,1580.33642578125,1895.4371337890625,0.0,1569.8212890625,0.9157142043113708,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630319356918335,0.539529025554657,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961855530738831,0.2998101115226745,0.286088228225708,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.808589518070221,0.3133928477764129,0.2210953533649444,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.744979977607727,0.2446443736553192,0.2344011515378952,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104935646057129,0.2096526026725769,0.956582248210907,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177513957023621,0.5824579000473022,0.5824579000473022,1.0,1.0,-2.686467170715332,1.0968151092529297,1.5896519422531128,0.4920757710933685,0.9368894100189208,0.9368894100189208,0.0,133.49261474609375,133.0,33555.12890625,0.0,1713.40673828125,1.0,282.15771484375,284.30499267578125,291.6933288574219,294.9310302734375,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103573083877563,1.0,0.0,0.0,3.7402327060699454,3.740257501602173,9.334489163848048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.49951171875,0.0,1627.8699951171875,1895.4371337890625,0.0,1693.4300537109375,0.9247756600379944,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630319356918335,0.539529025554657,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961855530738831,0.2998101115226745,0.286088228225708,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.808589518070221,0.3133928477764129,0.2210953533649444,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.744979977607727,0.2446443736553192,0.2344011515378952,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104935646057129,0.2096526026725769,0.956582248210907,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682983398437,1.0,0.5177513957023621,0.5824579000473022,0.5824579000473022,1.0,1.0,-2.686467170715332,1.0968151092529297,1.5896519422531128,0.4920757710933685,0.9368894100189208,0.9368894100189208,0.0,133.49261474609375,133.0,33555.12890625,0.0,1713.40673828125,1.0,282.15771484375,284.30499267578125,291.6933288574219,294.9310302734375,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103573083877563,1.0,0.0,0.0,3.7402327060699454,3.740257501602173,9.334489163848048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.49951171875,0.0,1627.8699951171875,1895.4371337890625,0.0,1693.4300537109375,0.9247756600379944,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621489524841309,0.5385136008262634,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987397313117981,0.3019902408123016,0.2882276177406311,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.809380292892456,0.3136414587497711,0.2213305383920669,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464238405227661,0.2456069737672805,0.2353956699371338,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108824849128723,0.2094884812831878,0.9563166499137878,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174335241317749,0.580577552318573,0.580577552318573,1.0,1.0,-2.6890015602111816,1.095816969871521,1.593184471130371,0.4907898008823395,0.9406582117080688,0.9406582117080688,0.0,133.2697296142578,121.0,34497.953125,0.0,1716.08447265625,1.0,281.8573913574219,284.04833984375,291.6845092773437,294.9786682128906,293.1499938964844,293.1499938964844,281.54998779296875,35225.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219042181968689,1.0,0.0,0.0,3.769750833511353,3.769776105880737,9.482407108407642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.783203125,0.0,1664.5406494140625,1895.4371337890625,0.0,1787.71728515625,0.931587815284729,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621489524841309,0.5385136008262634,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987397313117981,0.3019902408123016,0.2882276177406311,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.809380292892456,0.3136414587497711,0.2213305383920669,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464238405227661,0.2456069737672805,0.2353956699371338,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108824849128723,0.2094884812831878,0.9563166499137878,285.3600769042969,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174335241317749,0.580577552318573,0.580577552318573,1.0,1.0,-2.6890015602111816,1.095816969871521,1.593184471130371,0.4907898008823395,0.9406582117080688,0.9406582117080688,0.0,133.2697296142578,121.0,34497.953125,0.0,1716.08447265625,1.0,281.8573913574219,284.04833984375,291.6845092773437,294.9786682128906,293.1499938964844,293.1499938964844,281.54998779296875,35225.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219042181968689,1.0,0.0,0.0,3.769750833511353,3.769776105880737,9.482407108407642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.783203125,0.0,1664.5406494140625,1895.4371337890625,0.0,1787.71728515625,0.931587815284729,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633241772651672,0.5282209515571594,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056464791297913,0.3038437366485595,0.2899166643619537,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143597841262817,0.3135610520839691,0.2212342172861099,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943050384521,0.246246263384819,0.2359411567449569,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148610949516296,0.2090176939964294,0.9538906812667848,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131432414054871,0.5786972045898438,0.5786972045898438,1.0,1.0,-2.676298856735229,1.0879786014556885,1.588320255279541,0.485905110836029,0.9414371848106384,0.9414371848106384,0.0,129.5724334716797,124.0,35295.234375,0.0,1680.70751953125,1.0,281.5572204589844,283.7873840332031,291.6842041015625,295.0264892578125,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312923073768616,1.0,0.0,0.0,3.788860082626343,3.788885354995728,9.578784556651954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.25244140625,0.0,1689.379150390625,1895.4371337890625,0.0,1865.90966796875,0.936065912246704,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633241772651672,0.5282209515571594,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056464791297913,0.3038437366485595,0.2899166643619537,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143597841262817,0.3135610520839691,0.2212342172861099,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943050384521,0.246246263384819,0.2359411567449569,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148610949516296,0.2090176939964294,0.9538906812667848,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40252685546875,285.13934326171875,1.0,0.5131432414054871,0.5786972045898438,0.5786972045898438,1.0,1.0,-2.676298856735229,1.0879786014556885,1.588320255279541,0.485905110836029,0.9414371848106384,0.9414371848106384,0.0,129.5724334716797,124.0,35295.234375,0.0,1680.70751953125,1.0,281.5572204589844,283.7873840332031,291.6842041015625,295.0264892578125,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312923073768616,1.0,0.0,0.0,3.788860082626343,3.788885354995728,9.578784556651954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.25244140625,0.0,1689.379150390625,1895.4371337890625,0.0,1865.90966796875,0.936065912246704,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645299792289734,0.5249624252319336,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080947995185852,0.3047132194042206,0.2907291054725647,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158883452415466,0.3134632110595703,0.2211650162935257,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533379197120667,0.2465061843395233,0.2361765801906585,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159778475761414,0.2087416052818298,0.9525655508041382,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120556950569153,0.5777570009231567,0.5777570009231567,1.0,1.0,-2.671955347061157,1.0849848985671997,1.5869704484939575,0.4837296307086944,0.940232515335083,0.940232515335083,0.0,128.39549255371094,124.0,36182.50390625,0.0,1669.0902099609375,1.0,281.297607421875,283.59478759765625,291.7172241210937,295.156494140625,293.1499938964844,293.1499938964844,281.25,35654.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384726405143738,1.0,0.0,0.0,3.7947182655334473,3.794743537902832,9.608428399587865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.90478515625,0.0,1697.528564453125,1895.4371337890625,0.0,1926.58203125,0.9374504685401917,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654576659202576,0.5234448313713074,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.809558093547821,0.3055217266082763,0.2914720475673675,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164845108985901,0.3132943511009216,0.2210333198308944,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542251944541931,0.246706485748291,0.2363518625497818,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.716277539730072,0.2084173858165741,0.9510411024093628,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113828778266907,0.577223539352417,0.577223539352417,1.0,1.0,-2.66924262046814,1.0831373929977417,1.5861053466796875,0.4824466109275818,0.939541220664978,0.939541220664978,0.0,127.82673645019533,127.0,36261.1328125,0.0,1662.6060791015625,1.0,281.2571716308594,283.5422058105469,291.6927795410156,295.0887145996094,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400946617126465,1.0,0.0,0.0,3.797790288925171,3.797815799713135,9.623992127671954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.37646484375,0.0,1702.1732177734375,1895.4371337890625,0.0,1940.3873291015625,0.938250720500946,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663898229598999,0.5232454538345337,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110066056251526,0.3070584535598755,0.2929508686065674,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162599205970764,0.312855452299118,0.2207577526569366,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.754657506942749,0.2470190823078155,0.23667973279953,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156112790107727,0.2076976150274276,0.947952389717102,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.511101484298706,0.5761566162109375,0.5761566162109375,1.0,1.0,-2.667128086090088,1.0809799432754517,1.586148023605347,0.4806908071041107,0.9350375533103944,0.9350375533103944,0.0,127.68733978271484,130.0,37246.359375,0.0,1658.9456787109375,1.0,280.95709228515625,283.3043518066406,291.7062683105469,295.1609191894531,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749563455581665,1.0,0.0,0.0,3.7967722415924072,3.796797752380371,9.618833018976147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.7138671875,0.0,1703.046630859375,1895.4371337890625,0.0,2021.67578125,0.9381948113441468,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663898229598999,0.5232454538345337,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110066056251526,0.3070584535598755,0.2929508686065674,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162599205970764,0.312855452299118,0.2207577526569366,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.754657506942749,0.2470190823078155,0.23667973279953,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156112790107727,0.2076976150274276,0.947952389717102,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.3635559082031,284.7344970703125,1.0,0.511101484298706,0.5761566162109375,0.5761566162109375,1.0,1.0,-2.667128086090088,1.0809799432754517,1.586148023605347,0.4806908071041107,0.9350375533103944,0.9350375533103944,0.0,127.68733978271484,130.0,37246.359375,0.0,1658.9456787109375,1.0,280.95709228515625,283.3043518066406,291.7062683105469,295.1609191894531,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749563455581665,1.0,0.0,0.0,3.7967722415924072,3.796797752380371,9.618833018976147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.7138671875,0.0,1703.046630859375,1895.4371337890625,0.0,2021.67578125,0.9381948113441468,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659024953842163,0.5260388851165771,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108450770378113,0.308458000421524,0.2943355143070221,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447207450867,0.3122525513172149,0.2203920781612396,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535937428474426,0.2471911460161209,0.2369095236063003,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134991884231567,0.2068468034267425,0.9444575309753418,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118350386619568,0.575089693069458,0.575089693069458,1.0,1.0,-2.667783737182617,1.0800541639328003,1.5877296924591064,0.4795624613761902,0.9279798269271852,0.9279798269271852,0.0,128.57638549804688,133.0,38229.41015625,0.0,1663.935302734375,1.0,280.6571350097656,283.07293701171875,291.7186584472656,295.2334899902344,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593861818313599,1.0,0.0,0.0,3.785684108734131,3.785709619522095,9.56273311203404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.12744140625,0.0,1691.913330078125,1895.4371337890625,0.0,2107.19091796875,0.935878574848175,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659024953842163,0.5260388851165771,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108450770378113,0.308458000421524,0.2943355143070221,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144447207450867,0.3122525513172149,0.2203920781612396,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535937428474426,0.2471911460161209,0.2369095236063003,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134991884231567,0.2068468034267425,0.9444575309753418,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118350386619568,0.575089693069458,0.575089693069458,1.0,1.0,-2.667783737182617,1.0800541639328003,1.5877296924591064,0.4795624613761902,0.9279798269271852,0.9279798269271852,0.0,128.57638549804688,133.0,38229.41015625,0.0,1663.935302734375,1.0,280.6571350097656,283.07293701171875,291.7186584472656,295.2334899902344,293.1499938964844,293.1499938964844,280.3500061035156,36320.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593861818313599,1.0,0.0,0.0,3.785684108734131,3.785709619522095,9.56273311203404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.12744140625,0.0,1691.913330078125,1895.4371337890625,0.0,2107.19091796875,0.935878574848175,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640109419822693,0.5309224724769592,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095465898513794,0.3097297847270965,0.2956231236457824,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114813566207886,0.3115043342113495,0.2199411690235138,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484751701355,0.2472338825464248,0.2370404005050659,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102843523025513,0.205870509147644,0.9405122995376588,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132370591163635,0.5739365816116333,0.5739365816116333,1.0,1.0,-2.670072793960572,1.079751968383789,1.5903209447860718,0.4787024855613708,0.9184470772743224,0.9184470772743224,0.0,130.18429565429688,136.0,39204.15625,0.0,1674.5489501953125,1.0,280.35723876953125,282.8483581542969,291.7290344238281,295.3038330078125,293.1499938964844,293.1499938964844,280.04998779296875,36603.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691273093223572,1.0,0.0,0.0,3.7641308307647705,3.7641561031341553,9.454154223931256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.84912109375,0.0,1668.54345703125,1895.4371337890625,0.0,2193.092529296875,0.9312237501144408,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640109419822693,0.5309224724769592,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095465898513794,0.3097297847270965,0.2956231236457824,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114813566207886,0.3115043342113495,0.2199411690235138,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484751701355,0.2472338825464248,0.2370404005050659,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102843523025513,0.205870509147644,0.9405122995376588,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132370591163635,0.5739365816116333,0.5739365816116333,1.0,1.0,-2.670072793960572,1.079751968383789,1.5903209447860718,0.4787024855613708,0.9184470772743224,0.9184470772743224,0.0,130.18429565429688,136.0,39204.15625,0.0,1674.5489501953125,1.0,280.35723876953125,282.8483581542969,291.7290344238281,295.3038330078125,293.1499938964844,293.1499938964844,280.04998779296875,36603.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691273093223572,1.0,0.0,0.0,3.7641308307647705,3.7641561031341553,9.454154223931256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.84912109375,0.0,1668.54345703125,1895.4371337890625,0.0,2193.092529296875,0.9312237501144408,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607200503349304,0.5372225046157837,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074586391448975,0.3108912408351898,0.2968202531337738,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076857924461365,0.3106337785720825,0.2194142341613769,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486892938613892,0.2471643686294555,0.2370790988206863,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062240839004517,0.2047902643680572,0.936158299446106,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150682330131531,0.5727834105491638,0.5727834105491638,1.0,1.0,-2.673262357711792,1.0798369646072388,1.5934255123138428,0.4780337810516357,0.9065475463867188,0.9065475463867188,0.0,132.28878784179688,124.0,40190.7265625,0.0,1688.7445068359375,1.0,280.0574645996094,282.633056640625,291.7386169433594,295.3733825683594,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786102294921875,1.0,0.0,0.0,3.7314531803131104,3.731478214263916,9.29071802602266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.63916015625,0.0,1632.5980224609375,1895.4371337890625,0.0,2277.67138671875,0.9240956902503968,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607200503349304,0.5372225046157837,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074586391448975,0.3108912408351898,0.2968202531337738,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076857924461365,0.3106337785720825,0.2194142341613769,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486892938613892,0.2471643686294555,0.2370790988206863,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062240839004517,0.2047902643680572,0.936158299446106,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150682330131531,0.5727834105491638,0.5727834105491638,1.0,1.0,-2.673262357711792,1.0798369646072388,1.5934255123138428,0.4780337810516357,0.9065475463867188,0.9065475463867188,0.0,132.28878784179688,124.0,40190.7265625,0.0,1688.7445068359375,1.0,280.0574645996094,282.633056640625,291.7386169433594,295.3733825683594,293.1499938964844,293.1499938964844,279.75,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786102294921875,1.0,0.0,0.0,3.7314531803131104,3.731478214263916,9.29071802602266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.63916015625,0.0,1632.5980224609375,1895.4371337890625,0.0,2277.67138671875,0.9240956902503968,1.0,0.0,3.0,1.0,0.0
