time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587989926338196,0.5361566543579102,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084838390350342,0.3114388883113861,0.2973573207855224,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078435659408569,0.3101645410060882,0.2191066443920135,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.749114453792572,0.2470934391021728,0.2370297461748123,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060588002204895,0.2042308449745178,0.9336794018745422,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.02557373046875,1.0,0.5139175653457642,0.5722068548202515,0.5722068548202515,1.0,1.0,-2.6692347526550293,1.0773379802703855,1.591896653175354,0.476600170135498,0.899137020111084,0.899137020111084,0.0,131.81581115722656,124.0,41105.18359375,0.0,1680.76513671875,1.0,279.7993469238281,282.46405029296875,291.7720642089844,295.5111083984375,293.1499938964844,293.1499938964844,279.75,37076.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860215306282043,1.0,0.0,0.0,3.710846424102783,3.7108712196350098,9.18838622965268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.87646484375,0.0,1610.1077880859375,1895.4371337890625,0.0,2344.36865234375,0.9195595383644104,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572822332382202,0.5324457287788391,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107110857963562,0.3119268417358398,0.2977699041366577,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092100024223328,0.3096266984939575,0.2186974585056305,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98828125,0.7506179213523865,0.2469680458307266,0.2368679046630859,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070143818855286,0.2036373913288116,0.9307913184165956,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117959976196289,0.5716080069541931,0.5716080069541931,1.0,1.0,-2.6611204147338867,1.0730035305023191,1.5881168842315674,0.4741326570510864,0.8922008872032166,0.8922008872032166,0.0,130.35873413085938,127.0,41091.6484375,0.0,1662.48046875,1.0,279.7576599121094,282.4235534667969,291.7486877441406,295.4429931640625,293.1499938964844,293.1499938964844,280.04998779296875,37235.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880111932754517,1.0,0.0,0.0,3.686521530151367,3.686546087265015,9.068319855032314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.14208984375,0.0,1583.5185546875,1895.4371337890625,0.0,2362.357421875,0.9142624735832214,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580795645713806,0.5296274423599243,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135089874267578,0.3140314817428589,0.2993547618389129,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104144334793091,0.3098572194576263,0.2185236364603042,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057294845581,0.247641235589981,0.237167626619339,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075042128562927,0.2032668888568878,0.9276927709579468,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107313990592957,0.5704101920127869,0.5704101920127869,1.0,1.0,-2.656047105789185,1.069360613822937,1.586686611175537,0.4713585674762726,0.8834719061851501,0.8834719061851501,0.0,129.28216552734375,130.0,39865.55078125,0.0,1650.3677978515625,1.0,280.0422668457031,282.654541015625,291.6572570800781,295.20526123046875,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688367366790771,1.0,0.0,0.0,3.64138388633728,3.6414079666137695,8.847615617924021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.00048828125,0.0,1532.4576416015625,1895.4371337890625,0.0,2190.51513671875,0.9041866660118104,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580795645713806,0.5296274423599243,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135089874267578,0.3140314817428589,0.2993547618389129,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104144334793091,0.3098572194576263,0.2185236364603042,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057294845581,0.247641235589981,0.237167626619339,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075042128562927,0.2032668888568878,0.9276927709579468,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107313990592957,0.5704101920127869,0.5704101920127869,1.0,1.0,-2.656047105789185,1.069360613822937,1.586686611175537,0.4713585674762726,0.8834719061851501,0.8834719061851501,0.0,129.28216552734375,130.0,39865.55078125,0.0,1650.3677978515625,1.0,280.0422668457031,282.654541015625,291.6572570800781,295.20526123046875,293.1499938964844,293.1499938964844,280.3500061035156,37186.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688367366790771,1.0,0.0,0.0,3.64138388633728,3.6414079666137695,8.847615617924021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.00048828125,0.0,1532.4576416015625,1895.4371337890625,0.0,2190.51513671875,0.9041866660118104,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617375612258911,0.5278931856155396,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167680501937866,0.3172383904457092,0.302135169506073,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833967208862,0.3113248646259308,0.2193520665168762,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754351794719696,0.2492619603872299,0.2384839057922363,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086787223815918,0.2037844359874725,0.929041862487793,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112792253494263,0.5692124366760254,0.5692124366760254,1.0,1.0,-2.661494493484497,1.0703837871551514,1.5911107063293457,0.4710293412208557,0.8778598308563232,0.8778598308563232,0.0,128.92210388183594,133.0,38864.10546875,0.0,1656.527099609375,1.0,280.3415222167969,282.9142150878906,291.6615600585937,295.12115478515625,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494619488716125,1.0,0.0,0.0,3.603473901748657,3.603497743606568,8.664351867082587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.05908203125,0.0,1489.35595703125,1895.4371337890625,0.0,2020.79833984375,0.8956093788146973,1.0,0.0,3.0,1.0,0.0
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617375612258911,0.5278931856155396,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167680501937866,0.3172383904457092,0.302135169506073,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122833967208862,0.3113248646259308,0.2193520665168762,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754351794719696,0.2492619603872299,0.2384839057922363,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086787223815918,0.2037844359874725,0.929041862487793,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112792253494263,0.5692124366760254,0.5692124366760254,1.0,1.0,-2.661494493484497,1.0703837871551514,1.5911107063293457,0.4710293412208557,0.8778598308563232,0.8778598308563232,0.0,128.92210388183594,133.0,38864.10546875,0.0,1656.527099609375,1.0,280.3415222167969,282.9142150878906,291.6615600585937,295.12115478515625,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494619488716125,1.0,0.0,0.0,3.603473901748657,3.603497743606568,8.664351867082587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.05908203125,0.0,1489.35595703125,1895.4371337890625,0.0,2020.79833984375,0.8956093788146973,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667371392250061,0.5274730920791626,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819902241230011,0.3210386931896209,0.3055862188339233,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084909439087,0.3134119212627411,0.2207084596157074,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565083503723145,0.2514100074768066,0.2403958290815353,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.709954023361206,0.2048149704933166,0.9331352710723876,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131443738937378,0.5681712031364441,0.5681712031364441,1.0,1.0,-2.6739773750305176,1.0747036933898926,1.5992735624313354,0.4724575281143188,0.8751460909843445,0.8751460909843445,0.0,129.22267150878906,136.0,37935.57421875,0.0,1675.833251953125,1.0,280.6412353515625,283.17242431640625,291.6913757324219,295.0899963378906,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354121804237366,1.0,0.0,0.0,3.5755038261413574,3.5755271911621094,8.530367949788342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.49072265625,0.0,1457.1661376953125,1895.4371337890625,0.0,1900.6329345703125,0.8891909122467041,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667371392250061,0.5274730920791626,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819902241230011,0.3210386931896209,0.3055862188339233,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141084909439087,0.3134119212627411,0.2207084596157074,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565083503723145,0.2514100074768066,0.2403958290815353,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.709954023361206,0.2048149704933166,0.9331352710723876,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131443738937378,0.5681712031364441,0.5681712031364441,1.0,1.0,-2.6739773750305176,1.0747036933898926,1.5992735624313354,0.4724575281143188,0.8751460909843445,0.8751460909843445,0.0,129.22267150878906,136.0,37935.57421875,0.0,1675.833251953125,1.0,280.6412353515625,283.17242431640625,291.6913757324219,295.0899963378906,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354121804237366,1.0,0.0,0.0,3.5755038261413574,3.5755271911621094,8.530367949788342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.49072265625,0.0,1457.1661376953125,1895.4371337890625,0.0,1900.6329345703125,0.8891909122467041,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721621155738831,0.5284398794174194,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226472735404968,0.3252007365226745,0.3094370067119598,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694603919983,0.3158492743968963,0.2223568111658096,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791017532349,0.2538748681545257,0.2426632791757583,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109982967376709,0.206160694360733,0.938877522945404,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160243511199951,0.5671300292015076,0.5671300292015076,1.0,1.0,-2.691368341445923,1.0811928510665894,1.610175371170044,0.4749820530414581,0.8752864599227905,0.8752864599227905,0.0,130.13352966308594,139.0,37083.0859375,0.0,1705.244384765625,1.0,280.9410095214844,283.4267272949219,291.7113952636719,295.0603332519531,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251683473587036,1.0,0.0,0.0,3.55918288230896,3.559206008911133,8.452669248981692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.3564453125,0.0,1437.465576171875,1895.4371337890625,0.0,1814.7532958984373,0.8853312730789185,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9990000128746032,0.6721621155738831,0.5284398794174194,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226472735404968,0.3252007365226745,0.3094370067119598,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155694603919983,0.3158492743968963,0.2223568111658096,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791017532349,0.2538748681545257,0.2426632791757583,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109982967376709,0.206160694360733,0.938877522945404,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160243511199951,0.5671300292015076,0.5671300292015076,1.0,1.0,-2.691368341445923,1.0811928510665894,1.610175371170044,0.4749820530414581,0.8752864599227905,0.8752864599227905,0.0,130.13352966308594,139.0,37083.0859375,0.0,1705.244384765625,1.0,280.9410095214844,283.4267272949219,291.7113952636719,295.0603332519531,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251683473587036,1.0,0.0,0.0,3.55918288230896,3.559206008911133,8.452669248981692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.3564453125,0.0,1437.465576171875,1895.4371337890625,0.0,1814.7532958984373,0.8853312730789185,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747852563858032,0.5294245481491089,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238264322280884,0.3273685872554779,0.3114423155784607,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161057233810425,0.3171439468860626,0.2232319116592407,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591482996940613,0.2551801800727844,0.243868201971054,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113885879516602,0.2069199681282043,0.9421518445014954,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177640914916992,0.5666094422340393,0.5666094422340393,1.0,1.0,-2.701393842697144,1.0850197076797483,1.6163742542266846,0.4765374362468719,0.8769427537918091,0.8769427537918091,0.0,130.79542541503906,139.0,36293.66015625,0.0,1722.9803466796875,1.0,281.1961364746094,283.6151733398437,291.6872863769531,294.9447937011719,293.1499938964844,293.1499938964844,281.25,36234.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180824279785156,1.0,0.0,0.0,3.5554544925689697,3.5554778575897217,8.434970482085191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.998046875,0.0,1432.21142578125,1895.4371337890625,0.0,1756.27294921875,0.8844096064567566,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774230599403381,0.5305207967758179,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8250382542610168,0.3296244740486145,0.3135654032230377,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166862726211548,0.3185256719589233,0.2241959124803543,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599587440490723,0.2565575242042541,0.2451679706573486,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7118366360664368,0.2077541649341583,0.9458671808242798,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196812748908997,0.565822184085846,0.565822184085846,1.0,1.0,-2.712445974349976,1.0889884233474731,1.623457670211792,0.4780049920082092,0.8782512545585632,0.8782512545585632,0.0,131.5307159423828,142.0,36295.46484375,0.0,1742.6937255859375,1.0,281.24090576171875,283.676513671875,291.7174377441406,295.020751953125,293.1499938964844,293.1499938964844,281.54998779296875,36079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166162729263306,1.0,0.0,0.0,3.5553219318389893,3.555345058441162,8.434340657004213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.7509765625,0.0,1430.9434814453125,1895.4371337890625,0.0,1744.271240234375,0.8842282891273499,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826043128967285,0.5334082841873169,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979093551636,0.3342972695827484,0.3179358541965484,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175835013389587,0.3214323222637176,0.2261997014284134,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613437175750732,0.2594367861747741,0.2478683739900589,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125499844551086,0.2095557004213333,0.9538612365722656,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239354968070984,0.564247727394104,0.564247727394104,1.0,1.0,-2.7364251613616943,1.0976803302764893,1.6387449502944946,0.481285959482193,0.8842152953147888,0.8842152953147888,0.0,133.29563903808594,145.0,35733.0234375,0.0,1786.742919921875,1.0,281.5409545898437,283.93280029296875,291.7176208496094,294.9850158691406,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093402147293091,1.0,0.0,0.0,3.564389944076538,3.564413070678711,8.477420010422065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.16162109375,0.0,1438.0467529296875,1895.4371337890625,0.0,1685.229736328125,0.8859975934028625,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826043128967285,0.5334082841873169,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979093551636,0.3342972695827484,0.3179358541965484,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175835013389587,0.3214323222637176,0.2261997014284134,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613437175750732,0.2594367861747741,0.2478683739900589,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125499844551086,0.2095557004213333,0.9538612365722656,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239354968070984,0.564247727394104,0.564247727394104,1.0,1.0,-2.7364251613616943,1.0976803302764893,1.6387449502944946,0.481285959482193,0.8842152953147888,0.8842152953147888,0.0,133.29563903808594,145.0,35733.0234375,0.0,1786.742919921875,1.0,281.5409545898437,283.93280029296875,291.7176208496094,294.9850158691406,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093402147293091,1.0,0.0,0.0,3.564389944076538,3.564413070678711,8.477420010422065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.16162109375,0.0,1438.0467529296875,1895.4371337890625,0.0,1685.229736328125,0.8859975934028625,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877879500389099,0.5368462800979614,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292385339736938,0.3391949236392975,0.3225336968898773,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183728456497192,0.3245334327220917,0.2283551543951034,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333832740784,0.2624886929988861,0.2507466971874237,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132192254066467,0.2115336656570434,0.9627205729484558,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286558270454407,0.5626732110977173,0.5626732110977173,1.0,1.0,-2.7627761363983154,1.1073733568191528,1.6554027795791626,0.485046923160553,0.8930495381355286,0.8930495381355286,0.0,135.33453369140625,148.0,35202.18359375,0.0,1836.407470703125,1.0,281.841064453125,284.1834411621094,291.7126770019531,294.9488220214844,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034032940864563,1.0,0.0,0.0,3.586038827896118,3.58606219291687,8.580711323702417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.13232421875,0.0,1458.7462158203125,1895.4371337890625,0.0,1637.7139892578125,0.8905856013298035,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877879500389099,0.5368462800979614,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292385339736938,0.3391949236392975,0.3225336968898773,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183728456497192,0.3245334327220917,0.2283551543951034,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333832740784,0.2624886929988861,0.2507466971874237,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132192254066467,0.2115336656570434,0.9627205729484558,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286558270454407,0.5626732110977173,0.5626732110977173,1.0,1.0,-2.7627761363983154,1.1073733568191528,1.6554027795791626,0.485046923160553,0.8930495381355286,0.8930495381355286,0.0,135.33453369140625,148.0,35202.18359375,0.0,1836.407470703125,1.0,281.841064453125,284.1834411621094,291.7126770019531,294.9488220214844,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034032940864563,1.0,0.0,0.0,3.586038827896118,3.58606219291687,8.580711323702417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.13232421875,0.0,1458.7462158203125,1895.4371337890625,0.0,1637.7139892578125,0.8905856013298035,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930136680603027,0.5406844019889832,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312055468559265,0.3442876935005188,0.3273254632949829,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190815448760986,0.3277815282344818,0.2306212484836578,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638653516769409,0.2656855881214142,0.2537720501422882,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138726115226746,0.2136584371328354,0.9722914099693298,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337384939193726,0.5608095526695251,0.5608095526695251,1.0,1.0,-2.7910070419311523,1.1174798011779783,1.6735271215438845,0.4888084828853607,0.9047027230262756,0.9047027230262756,0.0,137.58685302734375,151.0,34690.9140625,0.0,1890.8756103515625,1.0,282.1413269042969,284.42877197265625,291.7010192871094,294.9074401855469,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981222629547119,1.0,0.0,0.0,3.619283676147461,3.619307279586792,8.740545922591991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.67822265625,0.0,1492.5069580078125,1895.4371337890625,0.0,1595.9658203125,0.8977952599525452,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930136680603027,0.5406844019889832,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312055468559265,0.3442876935005188,0.3273254632949829,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190815448760986,0.3277815282344818,0.2306212484836578,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638653516769409,0.2656855881214142,0.2537720501422882,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138726115226746,0.2136584371328354,0.9722914099693298,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337384939193726,0.5608095526695251,0.5608095526695251,1.0,1.0,-2.7910070419311523,1.1174798011779783,1.6735271215438845,0.4888084828853607,0.9047027230262756,0.9047027230262756,0.0,137.58685302734375,151.0,34690.9140625,0.0,1890.8756103515625,1.0,282.1413269042969,284.42877197265625,291.7010192871094,294.9074401855469,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981222629547119,1.0,0.0,0.0,3.619283676147461,3.619307279586792,8.740545922591991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.67822265625,0.0,1492.5069580078125,1895.4371337890625,0.0,1595.9658203125,0.8977952599525452,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695192277431488,0.5464935302734375,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317409753799438,0.3482738435268402,0.3315279483795166,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.818263828754425,0.3297480046749115,0.2323604822158813,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868357658386,0.2679746747016907,0.2563180327415466,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132235169410706,0.2150212675333023,0.9800385236740112,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389376282691956,0.5589458346366882,0.5589458346366882,1.0,1.0,-2.8175055980682373,1.1267281770706177,1.6907774209976196,0.4921914637088775,0.9110128283500672,0.9110128283500672,0.0,140.43626403808594,154.0,35862.671875,0.0,1946.4244384765625,1.0,281.8579406738281,284.2084350585937,291.7893371582031,295.1438903808594,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723074197769165,1.0,0.0,0.0,3.651304006576538,3.6513280868530273,8.895887617654807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.6611328125,0.0,1528.3458251953125,1895.4371337890625,0.0,1797.3892822265625,0.9049813747406006,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695192277431488,0.5464935302734375,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317409753799438,0.3482738435268402,0.3315279483795166,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.818263828754425,0.3297480046749115,0.2323604822158813,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868357658386,0.2679746747016907,0.2563180327415466,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132235169410706,0.2150212675333023,0.9800385236740112,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389376282691956,0.5589458346366882,0.5589458346366882,1.0,1.0,-2.8175055980682373,1.1267281770706177,1.6907774209976196,0.4921914637088775,0.9110128283500672,0.9110128283500672,0.0,140.43626403808594,154.0,35862.671875,0.0,1946.4244384765625,1.0,281.8579406738281,284.2084350585937,291.7893371582031,295.1438903808594,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723074197769165,1.0,0.0,0.0,3.651304006576538,3.6513280868530273,8.895887617654807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.6611328125,0.0,1528.3458251953125,1895.4371337890625,0.0,1797.3892822265625,0.9049813747406006,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949287056922913,0.5505425930023193,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.831101655960083,0.3497850894927978,0.3331595659255981,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168886303901672,0.3301968872547149,0.2328390479087829,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626790404319763,0.2686986625194549,0.2571903765201568,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119917273521423,0.2153123170137405,0.9822002649307252,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414342880249023,0.5580139756202698,0.5580139756202698,1.0,1.0,-2.8285574913024902,1.1303582191467283,1.6981991529464722,0.4933795034885406,0.9125016331672668,0.9125016331672668,0.0,142.16357421875,154.0,36787.56640625,0.0,1972.469482421875,1.0,281.6010131835937,284.0193786621094,291.8134765625,295.2903137207031,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738096296787262,1.0,0.0,0.0,3.6649789810180655,3.665003061294556,8.962646802501695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.4921875,0.0,1544.3212890625,1895.4371337890625,0.0,1923.3837890625,0.908072292804718,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938989162445068,0.555229127407074,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8299419283866882,0.3510465919971466,0.3344895839691162,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.8149506449699402,0.3303771018981933,0.2330739051103592,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310241699219,0.7611395716667175,0.2691937983036041,0.2577986419200897,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.7101884484291077,0.2153771370649337,0.9831831455230712,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559631347656,297.3557434082031,285.32928466796875,1.0,0.543815016746521,0.557002067565918,0.557002067565918,1.0,1.0,-2.837985754013061,1.1331568956375122,1.7048287391662598,0.4940994083881378,0.9144831895828248,0.9144831895828248,0.0,144.051513671875,157.0,36976.734375,0.0,1996.8406982421875,1.0,281.5580139160156,283.96502685546875,291.7634582519531,295.2129821777344,293.1499938964844,293.1499938964844,281.25,35344.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457241415977478,1.0,0.0,0.0,3.676357507705689,3.676381826400757,9.018385185299848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.83447265625,0.0,1557.7503662109375,1895.4371337890625,0.0,1988.5748291015625,0.9107113480567932,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.690100908279419,0.5652101039886475,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270694613456726,0.3531373143196106,0.3367227911949157,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104123473167419,0.3302648067474365,0.2332032024860382,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716806411743,0.2697664797306061,0.2586005628108978,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057629823684692,0.2150781899690628,0.9831025004386902,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482369065284729,0.5549783110618591,0.5549783110618591,1.0,1.0,-2.853692054748535,1.13731050491333,1.716381549835205,0.494784951210022,0.9153125286102296,0.9153125286102296,0.0,147.95497131347656,145.0,38039.39453125,0.0,2041.4615478515625,1.0,281.2579650878906,283.7225952148437,291.7101135253906,295.2267150878906,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614303827285767,1.0,0.0,0.0,3.69292426109314,3.692948579788208,9.099846352000896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.9091796875,0.0,1578.2171630859375,1895.4371337890625,0.0,2125.13037109375,0.9145761132240297,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.690100908279419,0.5652101039886475,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270694613456726,0.3531373143196106,0.3367227911949157,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104123473167419,0.3302648067474365,0.2332032024860382,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716806411743,0.2697664797306061,0.2586005628108978,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057629823684692,0.2150781899690628,0.9831025004386902,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482369065284729,0.5549783110618591,0.5549783110618591,1.0,1.0,-2.853692054748535,1.13731050491333,1.716381549835205,0.494784951210022,0.9153125286102296,0.9153125286102296,0.0,147.95497131347656,145.0,38039.39453125,0.0,2041.4615478515625,1.0,281.2579650878906,283.7225952148437,291.7101135253906,295.2267150878906,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614303827285767,1.0,0.0,0.0,3.69292426109314,3.692948579788208,9.099846352000896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.9091796875,0.0,1578.2171630859375,1895.4371337890625,0.0,2125.13037109375,0.9145761132240297,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853976845741272,0.5635977387428284,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290574550628662,0.3548160493373871,0.338367760181427,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107923865318298,0.3297128081321716,0.2328707873821258,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907842636108,0.269929826259613,0.2588201761245727,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057744860649109,0.2144030332565307,0.9803430438041688,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469229221343994,0.5529545545578003,0.5529545545578003,1.0,1.0,-2.85030460357666,1.1329973936080933,1.7173073291778564,0.4915302097797394,0.9135947227478028,0.9135947227478028,0.0,147.30252075195312,133.0,39082.5234375,0.0,2032.718994140625,1.0,280.9578552246094,283.4856262207031,291.6677551269531,295.2469787597656,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737410664558411,1.0,0.0,0.0,3.700288057327272,3.700312376022339,9.136173275692272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5,0.0,1588.491455078125,1895.4371337890625,0.0,2234.131103515625,0.9163919687271118,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853976845741272,0.5635977387428284,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290574550628662,0.3548160493373871,0.338367760181427,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107923865318298,0.3297128081321716,0.2328707873821258,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907842636108,0.269929826259613,0.2588201761245727,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057744860649109,0.2144030332565307,0.9803430438041688,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469229221343994,0.5529545545578003,0.5529545545578003,1.0,1.0,-2.85030460357666,1.1329973936080933,1.7173073291778564,0.4915302097797394,0.9135947227478028,0.9135947227478028,0.0,147.30252075195312,133.0,39082.5234375,0.0,2032.718994140625,1.0,280.9578552246094,283.4856262207031,291.6677551269531,295.2469787597656,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737410664558411,1.0,0.0,0.0,3.700288057327272,3.700312376022339,9.136173275692272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5,0.0,1588.491455078125,1895.4371337890625,0.0,2234.131103515625,0.9163919687271118,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826851963996887,0.5530588030815125,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348875641822815,0.3561985194683075,0.3396005034446716,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150256276130676,0.3288629651069641,0.2322296798229217,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942910194397,0.2698111832141876,0.2586357593536377,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092921733856201,0.2134569138288498,0.9757561087608336,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418604016304016,0.5513071417808533,0.5513071417808533,1.0,1.0,-2.8326261043548584,1.122923731803894,1.709702491760254,0.4855430126190185,0.9090250730514526,0.9090250730514526,0.0,143.16021728515625,136.0,39913.6328125,0.0,1983.860107421875,1.0,280.6578369140625,283.2417907714844,291.6303100585937,295.262939453125,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843871116638184,1.0,0.0,0.0,3.697337865829468,3.6973624229431152,9.1216116970827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.1953125,0.0,1587.2484130859375,1895.4371337890625,0.0,2329.61767578125,0.915916383266449,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826851963996887,0.5530588030815125,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348875641822815,0.3561985194683075,0.3396005034446716,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150256276130676,0.3288629651069641,0.2322296798229217,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942910194397,0.2698111832141876,0.2586357593536377,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092921733856201,0.2134569138288498,0.9757561087608336,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418604016304016,0.5513071417808533,0.5513071417808533,1.0,1.0,-2.8326261043548584,1.122923731803894,1.709702491760254,0.4855430126190185,0.9090250730514526,0.9090250730514526,0.0,143.16021728515625,136.0,39913.6328125,0.0,1983.860107421875,1.0,280.6578369140625,283.2417907714844,291.6303100585937,295.262939453125,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843871116638184,1.0,0.0,0.0,3.697337865829468,3.6973624229431152,9.1216116970827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.1953125,0.0,1587.2484130859375,1895.4371337890625,0.0,2329.61767578125,0.915916383266449,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681040346622467,0.5484222769737244,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379282355308533,0.3573695719242096,0.3406877815723419,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163749575614929,0.3278036713600158,0.231482595205307,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647725939750671,0.269501119852066,0.2583250403404236,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100672721862793,0.2123417258262634,0.970646321773529,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539436936378479,0.5496596693992615,0.5496596693992615,1.0,1.0,-2.8209333419799805,1.1155240535736084,1.7054091691970823,0.4805793762207031,0.9017061591148376,0.9017061591148376,0.0,141.20335388183594,139.0,40727.109375,0.0,1955.633544921875,1.0,280.35791015625,283.0038146972656,291.5935974121094,295.2741394042969,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935887575149536,1.0,0.0,0.0,3.683090925216675,3.683115243911743,9.051450433616992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.2451171875,0.0,1573.3575439453125,1895.4371337890625,0.0,2412.95947265625,0.9129316210746764,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.681040346622467,0.5484222769737244,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379282355308533,0.3573695719242096,0.3406877815723419,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163749575614929,0.3278036713600158,0.231482595205307,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647725939750671,0.269501119852066,0.2583250403404236,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100672721862793,0.2123417258262634,0.970646321773529,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539436936378479,0.5496596693992615,0.5496596693992615,1.0,1.0,-2.8209333419799805,1.1155240535736084,1.7054091691970823,0.4805793762207031,0.9017061591148376,0.9017061591148376,0.0,141.20335388183594,139.0,40727.109375,0.0,1955.633544921875,1.0,280.35791015625,283.0038146972656,291.5935974121094,295.2741394042969,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935887575149536,1.0,0.0,0.0,3.683090925216675,3.683115243911743,9.051450433616992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.2451171875,0.0,1573.3575439453125,1895.4371337890625,0.0,2412.95947265625,0.9129316210746764,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797651648521423,0.5479500889778137,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385711312294006,0.3579069077968597,0.3412269353866577,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161785006523132,0.3272283673286438,0.2311080396175384,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648307085037231,0.2692990899085998,0.2581615447998047,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096273899078369,0.2117427140474319,0.9680653214454652,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388303995132446,0.5488359928131104,0.5488359928131104,1.0,1.0,-2.817263126373291,1.112765550613403,1.7044975757598877,0.4786160588264465,0.8965273499488831,0.8965273499488831,0.0,140.91262817382812,139.0,41545.80078125,0.0,1948.3717041015625,1.0,280.1005249023437,282.8231201171875,291.6041259765625,295.3816833496094,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005873560905457,1.0,0.0,0.0,3.6717405319213854,3.671764850616455,8.995747293738532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.16748046875,0.0,1561.8316650390625,1895.4371337890625,0.0,2476.79638671875,0.9104731678962708,1.0,0.0,3.0,1.0,0.0
