time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780023574829102,0.5485208630561829,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386440277099609,0.3583805561065674,0.3416769504547119,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154094815254211,0.3265872001647949,0.2306644320487976,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643345594406128,0.2690396010875702,0.2579265236854553,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086429595947266,0.2110894173383712,0.965204894542694,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385262370109558,0.5483206510543823,0.5483206510543823,1.0,1.0,-2.814234972000122,1.110689997673035,1.703544855117798,0.4772023856639862,0.8918643593788147,0.8918643593788147,0.0,140.9853973388672,142.0,41558.58984375,0.0,1943.8919677734373,1.0,280.05810546875,282.7766418457031,291.5604553222656,295.29034423828125,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023466467857361,1.0,0.0,0.0,3.65698766708374,3.6570119857788086,8.923604468691337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.69921875,0.0,1546.38671875,1895.4371337890625,0.0,2492.899658203125,0.90731281042099,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764672994613647,0.5499842166900635,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392209410667419,0.3605340421199798,0.343338668346405,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144092559814453,0.3266213238239288,0.2303930073976516,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661695480347,0.2694571316242218,0.2580359876155853,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070723176002502,0.2105519622564315,0.961675763130188,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388013124465942,0.5472900867462158,0.5472900867462158,1.0,1.0,-2.8135457038879395,1.1089457273483276,1.7045999765396118,0.4755116701126098,0.8874266743659973,0.8874266743659973,0.0,141.431396484375,130.0,40441.296875,0.0,1944.9454345703125,1.0,280.3421325683594,283.0002136230469,291.43511962890625,295.0228881835937,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843732237815857,1.0,0.0,0.0,3.631473064422608,3.6314969062805176,8.799519264357514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.015625,0.0,1517.580810546875,1895.4371337890625,0.0,2329.4921875,0.9016060829162598,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764672994613647,0.5499842166900635,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392209410667419,0.3605340421199798,0.343338668346405,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144092559814453,0.3266213238239288,0.2303930073976516,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637661695480347,0.2694571316242218,0.2580359876155853,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070723176002502,0.2105519622564315,0.961675763130188,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388013124465942,0.5472900867462158,0.5472900867462158,1.0,1.0,-2.8135457038879395,1.1089457273483276,1.7045999765396118,0.4755116701126098,0.8874266743659973,0.8874266743659973,0.0,141.431396484375,130.0,40441.296875,0.0,1944.9454345703125,1.0,280.3421325683594,283.0002136230469,291.43511962890625,295.0228881835937,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843732237815857,1.0,0.0,0.0,3.631473064422608,3.6314969062805176,8.799519264357514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.015625,0.0,1517.580810546875,1895.4371337890625,0.0,2329.4921875,0.9016060829162598,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786075830459595,0.5389817357063293,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467260599136353,0.3637909293174743,0.3460537791252136,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202922940254211,0.3278509974479675,0.230979636311531,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736786842346,0.2707937359809875,0.2589768171310425,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120002508163452,0.2108751833438873,0.9616089463233948,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349213480949402,0.5462595224380493,0.5462595224380493,1.0,1.0,-2.805356740951538,1.1038821935653689,1.7014745473861694,0.4724811315536499,0.8856456279754639,0.8856456279754639,0.0,137.58676147460938,133.0,39222.9375,0.0,1913.5225830078125,1.0,280.6415405273437,283.2335510253906,291.397216796875,294.8918762207031,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664881348609924,1.0,0.0,0.0,3.612892627716065,3.612916469573975,8.709704388820683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.2607421875,0.0,1495.8388671875,1895.4371337890625,0.0,2169.716796875,0.8973400592803955,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6786075830459595,0.5389817357063293,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467260599136353,0.3637909293174743,0.3460537791252136,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202922940254211,0.3278509974479675,0.230979636311531,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736786842346,0.2707937359809875,0.2589768171310425,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120002508163452,0.2108751833438873,0.9616089463233948,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349213480949402,0.5462595224380493,0.5462595224380493,1.0,1.0,-2.805356740951538,1.1038821935653689,1.7014745473861694,0.4724811315536499,0.8856456279754639,0.8856456279754639,0.0,137.58676147460938,133.0,39222.9375,0.0,1913.5225830078125,1.0,280.6415405273437,283.2335510253906,291.397216796875,294.8918762207031,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664881348609924,1.0,0.0,0.0,3.612892627716065,3.612916469573975,8.709704388820683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.2607421875,0.0,1495.8388671875,1895.4371337890625,0.0,2169.716796875,0.8973400592803955,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842204928398132,0.5312987565994263,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.853337824344635,0.3676460087299347,0.34945809841156,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252089619636536,0.3296830058097839,0.2320923060178756,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761674880981,0.272663950920105,0.2605308294296264,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716116189956665,0.2117858678102493,0.964638650417328,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339388847351074,0.545036256313324,0.545036256313324,1.0,1.0,-2.807042121887207,1.1029061079025269,1.7041361331939695,0.4709298312664032,0.886293888092041,0.886293888092041,0.0,135.2011260986328,136.0,38090.2734375,0.0,1904.7899169921875,1.0,280.9413757324219,283.46514892578125,291.3785095214844,294.7982482910156,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519599199295044,1.0,0.0,0.0,3.6028616428375244,3.602885246276856,8.661406809551409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.716796875,0.0,1483.1939697265625,1895.4371337890625,0.0,2042.43115234375,0.8949423432350159,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842204928398132,0.5312987565994263,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.853337824344635,0.3676460087299347,0.34945809841156,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252089619636536,0.3296830058097839,0.2320923060178756,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761674880981,0.272663950920105,0.2605308294296264,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.716116189956665,0.2117858678102493,0.964638650417328,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339388847351074,0.545036256313324,0.545036256313324,1.0,1.0,-2.807042121887207,1.1029061079025269,1.7041361331939695,0.4709298312664032,0.886293888092041,0.886293888092041,0.0,135.2011260986328,136.0,38090.2734375,0.0,1904.7899169921875,1.0,280.9413757324219,283.46514892578125,291.3785095214844,294.7982482910156,293.1499938964844,293.1499938964844,281.25,36249.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519599199295044,1.0,0.0,0.0,3.6028616428375244,3.602885246276856,8.661406809551409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.716796875,0.0,1483.1939697265625,1895.4371337890625,0.0,2042.43115234375,0.8949423432350159,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.690568745136261,0.5274031758308411,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584604263305664,0.3718903362751007,0.3533133864402771,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286747336387634,0.3318731784820556,0.233520045876503,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790936231613159,0.2748702764511108,0.2624869644641876,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190007567405701,0.213030993938446,0.969659686088562,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347900390625,0.5438130497932434,0.5438130497932434,1.0,1.0,-2.8170886039733887,1.1055315732955933,1.711556911468506,0.4712582230567932,0.8896000981330872,0.8896000981330872,0.0,134.34616088867188,139.0,37166.921875,0.0,1916.598388671875,1.0,281.2413330078125,283.70391845703125,291.36004638671875,294.7197570800781,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401517033576965,1.0,0.0,0.0,3.602888822555542,3.602912187576294,8.661537549414788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.7275390625,0.0,1481.220947265625,1895.4371337890625,0.0,1940.873291015625,0.8947590589523315,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.690568745136261,0.5274031758308411,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584604263305664,0.3718903362751007,0.3533133864402771,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286747336387634,0.3318731784820556,0.233520045876503,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790936231613159,0.2748702764511108,0.2624869644641876,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190007567405701,0.213030993938446,0.969659686088562,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2764892578125,285.0810852050781,1.0,0.5347900390625,0.5438130497932434,0.5438130497932434,1.0,1.0,-2.8170886039733887,1.1055315732955933,1.711556911468506,0.4712582230567932,0.8896000981330872,0.8896000981330872,0.0,134.34616088867188,139.0,37166.921875,0.0,1916.598388671875,1.0,281.2413330078125,283.70391845703125,291.36004638671875,294.7197570800781,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401517033576965,1.0,0.0,0.0,3.602888822555542,3.602912187576294,8.661537549414788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.7275390625,0.0,1481.220947265625,1895.4371337890625,0.0,1940.873291015625,0.8947590589523315,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937874555587769,0.5265589356422424,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605324029922485,0.3741216659545898,0.3553412854671478,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299451470375061,0.3330647349357605,0.2342987954616546,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.780597984790802,0.2760635614395141,0.2635545134544372,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200440168380737,0.2137258350849151,0.9725537896156312,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357474088668823,0.5432013869285583,0.5432013869285583,1.0,1.0,-2.8242058753967285,1.1077460050582886,1.7164599895477295,0.4718680381774902,0.8928670287132263,0.8928670287132263,0.0,134.34487915039062,139.0,36444.78125,0.0,1927.9130859375,1.0,281.4974670410156,283.8926696777344,291.3218994140625,294.5888671875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324827313423157,1.0,0.0,0.0,3.606804132461548,3.606827735900879,8.680373184688506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.318359375,0.0,1484.3001708984375,1895.4371337890625,0.0,1875.9178466796875,0.89555823802948,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969788074493408,0.5261170268058777,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.862507700920105,0.3764538466930389,0.3575147688388824,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311344385147095,0.3343541622161865,0.2351830899715423,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7820153832435608,0.2773389220237732,0.2647369503974914,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210110425949097,0.2144949734210968,0.9758891463279724,285.28143310546875,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.283203125,1.0,0.5370044112205505,0.542461633682251,0.542461633682251,1.0,1.0,-2.832777261734009,1.110410451889038,1.7223666906356812,0.4726036787033081,0.8956725597381592,0.8956725597381592,0.0,134.52410888671875,142.0,36436.625,0.0,1942.4771728515625,1.0,281.5414733886719,283.9480285644531,291.3412170410156,294.654296875,293.1499938964844,293.1499938964844,281.8500061035156,35685.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308333516120911,1.0,0.0,0.0,3.6138429641723633,3.6138665676116943,8.714286536815052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.2099609375,0.0,1490.986083984375,1895.4371337890625,0.0,1862.056640625,0.896999716758728,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028260231018066,0.5266578793525696,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657858371734619,0.3812741339206695,0.3619923889636993,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328959941864014,0.3370648324489593,0.2370320111513137,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842325568199158,0.2800111174583435,0.2672133445739746,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224636077880859,0.216174691915512,0.9831914901733398,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402258634567261,0.5409821271896362,0.5409821271896362,1.0,1.0,-2.8527798652648926,1.1169251203536987,1.7358547449111938,0.4746358394622803,0.9044504165649414,0.9044504165649414,0.0,135.43780517578125,145.0,35764.44140625,0.0,1979.17236328125,1.0,281.8415222167969,284.1895446777344,291.3188781738281,294.59051513671875,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230650782585144,1.0,0.0,0.0,3.635615587234497,3.635639190673828,8.819606023280357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.75048828125,0.0,1512.7269287109375,1895.4371337890625,0.0,1797.313720703125,0.901664972305298,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7028260231018066,0.5266578793525696,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657858371734619,0.3812741339206695,0.3619923889636993,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328959941864014,0.3370648324489593,0.2370320111513137,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842325568199158,0.2800111174583435,0.2672133445739746,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224636077880859,0.216174691915512,0.9831914901733398,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402258634567261,0.5409821271896362,0.5409821271896362,1.0,1.0,-2.8527798652648926,1.1169251203536987,1.7358547449111938,0.4746358394622803,0.9044504165649414,0.9044504165649414,0.0,135.43780517578125,145.0,35764.44140625,0.0,1979.17236328125,1.0,281.8415222167969,284.1895446777344,291.3188781738281,294.59051513671875,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230650782585144,1.0,0.0,0.0,3.635615587234497,3.635639190673828,8.819606023280357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.75048828125,0.0,1512.7269287109375,1895.4371337890625,0.0,1797.313720703125,0.901664972305298,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051301002502441,0.5302872061729431,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668777346611023,0.3849218785762787,0.3658666908740997,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325877785682678,0.3384958803653717,0.2383819669485092,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.78441321849823,0.2817725837230682,0.2692359983921051,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222393155097961,0.2171449512243271,0.9889830946922302,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440263748168945,0.5395026206970215,0.5395026206970215,1.0,1.0,-2.872817277908325,1.1233978271484375,1.7494195699691772,0.4767180979251861,0.9078402519226074,0.9078402519226074,0.0,137.3314208984375,148.0,36836.828125,0.0,2021.17578125,1.0,281.557861328125,283.9690246582031,291.39825439453125,294.8099060058594,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74567711353302,1.0,0.0,0.0,3.655929088592529,3.65595293045044,8.918438538785267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.67529296875,0.0,1535.8450927734375,1895.4371337890625,0.0,1988.170654296875,0.9062350392341614,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051301002502441,0.5302872061729431,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668777346611023,0.3849218785762787,0.3658666908740997,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325877785682678,0.3384958803653717,0.2383819669485092,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.78441321849823,0.2817725837230682,0.2692359983921051,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222393155097961,0.2171449512243271,0.9889830946922302,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.8572692871094,297.3337097167969,285.3085327148437,1.0,0.5440263748168945,0.5395026206970215,0.5395026206970215,1.0,1.0,-2.872817277908325,1.1233978271484375,1.7494195699691772,0.4767180979251861,0.9078402519226074,0.9078402519226074,0.0,137.3314208984375,148.0,36836.828125,0.0,2021.17578125,1.0,281.557861328125,283.9690246582031,291.39825439453125,294.8099060058594,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74567711353302,1.0,0.0,0.0,3.655929088592529,3.65595293045044,8.918438538785267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.67529296875,0.0,1535.8450927734375,1895.4371337890625,0.0,1988.170654296875,0.9062350392341614,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035828828811646,0.5376830697059631,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649252653121948,0.3873370289802551,0.3684683442115783,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.829352855682373,0.3385763168334961,0.2386994957923889,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715240478516,0.2824815511703491,0.2702085673809051,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194439172744751,0.2171709984540939,0.9904836416244508,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478364825248718,0.5376779437065125,0.5376779437065125,1.0,1.0,-2.888192176818848,1.1272997856140137,1.760892391204834,0.477271020412445,0.9084326028823853,0.9084326028823853,0.0,140.2578887939453,151.0,37883.41015625,0.0,2061.0244140625,1.0,281.2581481933594,283.72869873046875,291.3697509765625,294.87030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665817141532898,1.0,0.0,0.0,3.6692609786987305,3.66928505897522,8.983602128864732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.62158203125,0.0,1552.1397705078125,1895.4371337890625,0.0,2170.54443359375,0.9093379378318788,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035828828811646,0.5376830697059631,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649252653121948,0.3873370289802551,0.3684683442115783,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.829352855682373,0.3385763168334961,0.2386994957923889,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715240478516,0.2824815511703491,0.2702085673809051,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194439172744751,0.2171709984540939,0.9904836416244508,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478364825248718,0.5376779437065125,0.5376779437065125,1.0,1.0,-2.888192176818848,1.1272997856140137,1.760892391204834,0.477271020412445,0.9084326028823853,0.9084326028823853,0.0,140.2578887939453,151.0,37883.41015625,0.0,2061.0244140625,1.0,281.2581481933594,283.72869873046875,291.3697509765625,294.87030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665817141532898,1.0,0.0,0.0,3.6692609786987305,3.66928505897522,8.983602128864732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.62158203125,0.0,1552.1397705078125,1895.4371337890625,0.0,2170.54443359375,0.9093379378318788,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989612579345703,0.546805202960968,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838289260864,0.3891036212444305,0.3703713715076446,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247720003128052,0.337967038154602,0.2384595423936844,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775333523750305,0.2825867831707001,0.2705443799495697,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613997459412,0.2166345715522766,0.9891470074653624,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514411926269531,0.5358533263206482,0.5358533263206482,1.0,1.0,-2.8999557495117188,1.1295764446258545,1.7703791856765747,0.476986289024353,0.906457543373108,0.906457543373108,0.0,143.640380859375,154.0,38894.60546875,0.0,2097.4345703125,1.0,280.95806884765625,283.4907531738281,291.31854248046875,294.88238525390625,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811203598976135,1.0,0.0,0.0,3.674092531204224,3.674116849899292,9.007275707517692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.4267578125,0.0,1559.2974853515625,1895.4371337890625,0.0,2300.205322265625,0.9105726480484008,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989612579345703,0.546805202960968,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838289260864,0.3891036212444305,0.3703713715076446,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247720003128052,0.337967038154602,0.2384595423936844,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775333523750305,0.2825867831707001,0.2705443799495697,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152613997459412,0.2166345715522766,0.9891470074653624,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514411926269531,0.5358533263206482,0.5358533263206482,1.0,1.0,-2.8999557495117188,1.1295764446258545,1.7703791856765747,0.476986289024353,0.906457543373108,0.906457543373108,0.0,143.640380859375,154.0,38894.60546875,0.0,2097.4345703125,1.0,280.95806884765625,283.4907531738281,291.31854248046875,294.88238525390625,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811203598976135,1.0,0.0,0.0,3.674092531204224,3.674116849899292,9.007275707517692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.4267578125,0.0,1559.2974853515625,1895.4371337890625,0.0,2300.205322265625,0.9105726480484008,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957072019577026,0.5515261292457581,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597817420959473,0.3898653388023376,0.3712057471275329,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223426342010498,0.3375425040721893,0.2382507622241974,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753130197525024,0.2825173735618591,0.270590603351593,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129544615745544,0.2162482142448425,0.9879406690597534,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531526207923889,0.5349410176277161,0.5349410176277161,1.0,1.0,-2.9049885272979736,1.130332350730896,1.774656057357788,0.4766431152820587,0.9040610790252686,0.9040610790252686,0.0,145.3703155517578,154.0,39903.4140625,0.0,2114.498291015625,1.0,280.7006530761719,283.3142395019531,291.3261413574219,294.9932556152344,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896701097488403,1.0,0.0,0.0,3.673264503479004,3.673288822174072,9.003216518976842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8544921875,0.0,1559.3763427734375,1895.4371337890625,0.0,2377.381591796875,0.9104447960853576,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919382214546204,0.5564597845077515,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578014373779297,0.3905366957187652,0.3719073534011841,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197267651557922,0.3370320796966553,0.2379458546638488,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729154825210571,0.2823638617992401,0.2705232203006744,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103943228721619,0.2157607674598693,0.9861971139907836,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547880530357361,0.5340914726257324,0.5340914726257324,1.0,1.0,-2.909219980239868,1.1308237314224243,1.7783962488174438,0.4762163758277893,0.9022119045257568,0.9022119045257568,0.0,147.153564453125,157.0,40062.6953125,0.0,2130.519287109375,1.0,280.6581115722656,283.26953125,291.28289794921875,294.9111328125,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927051186561584,1.0,0.0,0.0,3.6697750091552734,3.669799327850342,8.986119723886077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.52490234375,0.0,1556.2879638671875,1895.4371337890625,0.0,2404.92578125,0.9097731709480286,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683371365070343,0.5663217306137085,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538742065429688,0.3917314708232879,0.3732154965400696,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144644498825073,0.335899293422699,0.237287163734436,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.768134593963623,0.2819206118583679,0.2702851593494415,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.704945981502533,0.2145557850599289,0.9818007349967957,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578632354736328,0.5323923826217651,0.5323923826217651,1.0,1.0,-2.9162862300872803,1.131191968917847,1.785094141960144,0.4750519692897796,0.8955915570259094,0.8955915570259094,0.0,150.7083282470703,145.0,41156.71484375,0.0,2160.242431640625,1.0,280.358154296875,283.0511474609375,291.25994873046875,294.95361328125,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037927150726318,1.0,0.0,0.0,3.655609607696533,3.6556339263916016,8.916880460674292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.32373046875,0.0,1542.4166259765625,1895.4371337890625,0.0,2506.15185546875,0.9067862033843994,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.683371365070343,0.5663217306137085,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538742065429688,0.3917314708232879,0.3732154965400696,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144644498825073,0.335899293422699,0.237287163734436,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.768134593963623,0.2819206118583679,0.2702851593494415,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.704945981502533,0.2145557850599289,0.9818007349967957,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578632354736328,0.5323923826217651,0.5323923826217651,1.0,1.0,-2.9162862300872803,1.131191968917847,1.785094141960144,0.4750519692897796,0.8955915570259094,0.8955915570259094,0.0,150.7083282470703,145.0,41156.71484375,0.0,2160.242431640625,1.0,280.358154296875,283.0511474609375,291.25994873046875,294.95361328125,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037927150726318,1.0,0.0,0.0,3.655609607696533,3.6556339263916016,8.916880460674292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.32373046875,0.0,1542.4166259765625,1895.4371337890625,0.0,2506.15185546875,0.9067862033843994,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783242225646973,0.5628028512001038,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569064736366272,0.394021064043045,0.3749499022960663,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628774642944,0.3359472751617431,0.2369924932718277,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697537541389465,0.2822848856449127,0.2702973186969757,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705410897731781,0.2138838768005371,0.9775285124778748,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555568933486938,0.5306932926177979,0.5306932926177979,1.0,1.0,-2.908684730529785,1.125210165977478,1.783474683761597,0.4709962904453277,0.8941510915756226,0.8941510915756226,0.0,149.25038146972656,133.0,40016.99609375,0.0,2140.024658203125,1.0,280.6421813964844,283.2649230957031,291.14276123046875,294.6996459960937,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867787480354309,1.0,0.0,0.0,3.643101930618286,3.643125772476196,8.855965347720485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.33642578125,0.0,1527.86767578125,1895.4371337890625,0.0,2351.2109375,0.9039616584777832,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783242225646973,0.5628028512001038,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569064736366272,0.394021064043045,0.3749499022960663,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157628774642944,0.3359472751617431,0.2369924932718277,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7697537541389465,0.2822848856449127,0.2702973186969757,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.705410897731781,0.2138838768005371,0.9775285124778748,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555568933486938,0.5306932926177979,0.5306932926177979,1.0,1.0,-2.908684730529785,1.125210165977478,1.783474683761597,0.4709962904453277,0.8941510915756226,0.8941510915756226,0.0,149.25038146972656,133.0,40016.99609375,0.0,2140.024658203125,1.0,280.6421813964844,283.2649230957031,291.14276123046875,294.6996459960937,293.1499938964844,293.1499938964844,280.95001220703125,36316.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867787480354309,1.0,0.0,0.0,3.643101930618286,3.643125772476196,8.855965347720485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.33642578125,0.0,1527.86767578125,1895.4371337890625,0.0,2351.2109375,0.9039616584777832,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795241236686707,0.5477308034896851,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667461276054382,0.3974126577377319,0.37772998213768,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233394622802734,0.3371700048446655,0.2375326007604599,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776510715484619,0.2835626900196075,0.2711229622364044,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118679285049438,0.2141168564558029,0.9766781330108644,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501846671104431,0.5292556285858154,0.5292556285858154,1.0,1.0,-2.8945343494415283,1.1168309450149536,1.7777035236358645,0.4658357501029968,0.8951756954193115,0.8951756954193115,0.0,143.75111389160156,136.0,38780.625,0.0,2088.901611328125,1.0,280.9416809082031,283.48760986328125,291.114990234375,294.5749816894531,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677850127220154,1.0,0.0,0.0,3.637366771697998,3.6373908519744873,8.828105251268425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.4140625,0.0,1520.185302734375,1895.4371337890625,0.0,2181.1943359375,0.902563750743866,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795241236686707,0.5477308034896851,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667461276054382,0.3974126577377319,0.37772998213768,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233394622802734,0.3371700048446655,0.2375326007604599,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776510715484619,0.2835626900196075,0.2711229622364044,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118679285049438,0.2141168564558029,0.9766781330108644,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501846671104431,0.5292556285858154,0.5292556285858154,1.0,1.0,-2.8945343494415283,1.1168309450149536,1.7777035236358645,0.4658357501029968,0.8951756954193115,0.8951756954193115,0.0,143.75111389160156,136.0,38780.625,0.0,2088.901611328125,1.0,280.9416809082031,283.48760986328125,291.114990234375,294.5749816894531,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677850127220154,1.0,0.0,0.0,3.637366771697998,3.6373908519744873,8.828105251268425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.4140625,0.0,1520.185302734375,1895.4371337890625,0.0,2181.1943359375,0.902563750743866,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845268607139587,0.5372881889343262,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751099109649658,0.4014726877212524,0.3812669217586517,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.829477071762085,0.3390508592128753,0.2386391758918762,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842439413070679,0.2854270339012146,0.2726184427738189,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170809507369995,0.2150799632072448,0.979595422744751,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481852889060974,0.527817964553833,0.527817964553833,1.0,1.0,-2.8928470611572266,1.1138370037078855,1.7790100574493408,0.4629566967487335,0.8988255262374878,0.8988255262374878,0.0,140.31431579589844,139.0,37838.9296875,0.0,2069.141845703125,1.0,281.2416381835937,283.7235717773437,291.1200866699219,294.5109558105469,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521012425422668,1.0,0.0,0.0,3.6401689052581774,3.640192747116089,8.841712428875326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.25341796875,0.0,1521.5511474609375,1895.4371337890625,0.0,2043.657470703125,0.9030343890190125,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845268607139587,0.5372881889343262,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751099109649658,0.4014726877212524,0.3812669217586517,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.829477071762085,0.3390508592128753,0.2386391758918762,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842439413070679,0.2854270339012146,0.2726184427738189,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170809507369995,0.2150799632072448,0.979595422744751,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481852889060974,0.527817964553833,0.527817964553833,1.0,1.0,-2.8928470611572266,1.1138370037078855,1.7790100574493408,0.4629566967487335,0.8988255262374878,0.8988255262374878,0.0,140.31431579589844,139.0,37838.9296875,0.0,2069.141845703125,1.0,281.2416381835937,283.7235717773437,291.1200866699219,294.5109558105469,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521012425422668,1.0,0.0,0.0,3.6401689052581774,3.640192747116089,8.841712428875326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.25341796875,0.0,1521.5511474609375,1895.4371337890625,0.0,2043.657470703125,0.9030343890190125,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873709559440613,0.5338786244392395,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785141110420227,0.4036697745323181,0.383211225271225,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318480253219604,0.3401389420032501,0.2393120378255844,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868514657020569,0.2865027487277984,0.2735275030136108,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191094756126404,0.2157366424798965,0.9820331335067748,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480443239212036,0.527099072933197,0.527099072933197,1.0,1.0,-2.8959128856658936,1.1139992475509644,1.7819136381149292,0.4623726010322571,0.9022431373596193,0.9022431373596193,0.0,139.3446502685547,139.0,37072.88671875,0.0,2069.48974609375,1.0,281.4985046386719,283.9101867675781,291.09735107421875,294.3920288085937,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430042028427124,1.0,0.0,0.0,3.645028114318848,3.645052194595337,8.865333711582934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.69970703125,0.0,1525.869384765625,1895.4371337890625,0.0,1965.239990234375,0.904059112071991,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903543472290039,0.5312026739120483,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816767334938049,0.4059923887252807,0.3853382170200348,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340162038803101,0.3413420021533966,0.2401106655597686,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7892495393753052,0.2876828908920288,0.2745829820632934,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209698557853699,0.2164968699216842,0.9851430654525756,285.3038024902344,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.3053894042969,1.0,0.5483869314193726,0.5264953374862671,0.5264953374862671,1.0,1.0,-2.9012157917022705,1.115285873413086,1.7859299182891846,0.4624143540859222,0.9051709771156312,0.9051709771156312,0.0,138.69813537597656,142.0,37046.54296875,0.0,2075.181396484375,1.0,281.54180908203125,283.9629211425781,291.1329345703125,294.47216796875,293.1499938964844,293.1499938964844,281.25,35644.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401899099349976,1.0,0.0,0.0,3.652713060379028,3.6527371406555176,8.902754871087382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.7587890625,0.0,1533.5245361328125,1895.4371337890625,0.0,1941.19921875,0.9056618809700012,1.0,0.0,3.0,1.0,0.0
