time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929428577423096,0.5301084518432617,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850710988044739,0.4093660414218902,0.3888973891735077,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356965780258179,0.3424246907234192,0.2411656379699707,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914134860038757,0.289102703332901,0.2762128114700317,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224892377853394,0.2172749042510986,0.9897454977035522,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500337481498718,0.5252878665924072,0.5252878665924072,1.0,1.0,-2.9129393100738525,1.118329644203186,1.794609546661377,0.4628248512744903,0.906120538711548,0.906120538711548,0.0,138.7998504638672,145.0,38056.0,0.0,2095.419921875,1.0,281.2577514648437,283.7434387207031,291.2470092773437,294.7220764160156,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598555684089661,1.0,0.0,0.0,3.663345336914064,3.663369417190552,8.954658028414997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.0234375,0.0,1546.0784912109375,1895.4371337890625,0.0,2111.30615234375,0.9080744981765748,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929428577423096,0.5301084518432617,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850710988044739,0.4093660414218902,0.3888973891735077,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356965780258179,0.3424246907234192,0.2411656379699707,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914134860038757,0.289102703332901,0.2762128114700317,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224892377853394,0.2172749042510986,0.9897454977035522,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500337481498718,0.5252878665924072,0.5252878665924072,1.0,1.0,-2.9129393100738525,1.118329644203186,1.794609546661377,0.4628248512744903,0.906120538711548,0.906120538711548,0.0,138.7998504638672,145.0,38056.0,0.0,2095.419921875,1.0,281.2577514648437,283.7434387207031,291.2470092773437,294.7220764160156,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598555684089661,1.0,0.0,0.0,3.663345336914064,3.663369417190552,8.954658028414997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.0234375,0.0,1546.0784912109375,1895.4371337890625,0.0,2111.30615234375,0.9080744981765748,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911592483520508,0.5342474579811096,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133185386658,0.4115270674228668,0.3912116587162018,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.83375483751297,0.3422209918498993,0.2412443459033966,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899384498596191,0.2895227968692779,0.2768600881099701,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208641171455383,0.2171477079391479,0.9903275966644288,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522985458374023,0.5240803956985474,0.5240803956985474,1.0,1.0,-2.922270536422729,1.1203283071517944,1.801942229270935,0.4627199470996856,0.9043517112731934,0.9043517112731934,0.0,140.4618682861328,148.0,39076.1796875,0.0,2119.51171875,1.0,280.9580993652344,283.5077514648437,291.2545166015625,294.81646728515625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785894870758057,1.0,0.0,0.0,3.666840076446533,3.6668641567230233,8.97175141290063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.1337890625,0.0,1551.4078369140625,1895.4371337890625,0.0,2277.485107421875,0.908977746963501,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911592483520508,0.5342474579811096,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133185386658,0.4115270674228668,0.3912116587162018,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.83375483751297,0.3422209918498993,0.2412443459033966,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899384498596191,0.2895227968692779,0.2768600881099701,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208641171455383,0.2171477079391479,0.9903275966644288,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522985458374023,0.5240803956985474,0.5240803956985474,1.0,1.0,-2.922270536422729,1.1203283071517944,1.801942229270935,0.4627199470996856,0.9043517112731934,0.9043517112731934,0.0,140.4618682861328,148.0,39076.1796875,0.0,2119.51171875,1.0,280.9580993652344,283.5077514648437,291.2545166015625,294.81646728515625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785894870758057,1.0,0.0,0.0,3.666840076446533,3.6668641567230233,8.97175141290063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.1337890625,0.0,1551.4078369140625,1895.4371337890625,0.0,2277.485107421875,0.908977746963501,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861305832862854,0.5411872863769531,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819043636322021,0.4130860865116119,0.3928785622119903,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633860588074,0.3414039015769958,0.2408248633146286,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865246534347534,0.2893974781036377,0.2769360244274139,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174155116081238,0.2164355516433715,0.9881396293640136,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547888278961182,0.5224581956863403,0.5224581956863403,1.0,1.0,-2.929574728012085,1.1207743883132937,1.808800220489502,0.4615014791488647,0.9002038240432739,0.9002038240432739,0.0,142.95289611816406,151.0,40167.75,0.0,2144.419677734375,1.0,280.6581420898437,283.2821350097656,291.24102783203125,294.8702392578125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791927695274353,1.0,0.0,0.0,3.661864757537842,3.66188907623291,8.947421861194016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.97216796875,0.0,1547.54052734375,1895.4371337890625,0.0,2397.863525390625,0.90801739692688,1.0,0.0,3.0,1.0,0.0
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861305832862854,0.5411872863769531,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819043636322021,0.4130860865116119,0.3928785622119903,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299633860588074,0.3414039015769958,0.2408248633146286,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865246534347534,0.2893974781036377,0.2769360244274139,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174155116081238,0.2164355516433715,0.9881396293640136,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547888278961182,0.5224581956863403,0.5224581956863403,1.0,1.0,-2.929574728012085,1.1207743883132937,1.808800220489502,0.4615014791488647,0.9002038240432739,0.9002038240432739,0.0,142.95289611816406,151.0,40167.75,0.0,2144.419677734375,1.0,280.6581420898437,283.2821350097656,291.24102783203125,294.8702392578125,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791927695274353,1.0,0.0,0.0,3.661864757537842,3.66188907623291,8.947421861194016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.97216796875,0.0,1547.54052734375,1895.4371337890625,0.0,2397.863525390625,0.90801739692688,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788402795791626,0.5495272278785706,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783376216888428,0.4143163859844208,0.3942102789878845,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253376483917236,0.34029421210289,0.2401756644248962,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821946740150452,0.2889694273471832,0.276702344417572,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128846645355225,0.2153172940015792,0.9840705394744872,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573104023933411,0.5208360552787781,0.5208360552787781,1.0,1.0,-2.935249328613281,1.120473861694336,1.814775347709656,0.4598972201347351,0.8937665224075317,0.8937665224075317,0.0,145.86590576171875,154.0,41280.76171875,0.0,2168.749267578125,1.0,280.3581848144531,283.0652160644531,291.2378234863281,294.9328308105469,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803004264831543,1.0,0.0,0.0,3.647535562515259,3.647559642791748,8.877534583007218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.748046875,0.0,1533.4456787109375,1895.4371337890625,0.0,2498.924560546875,0.90498548746109,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788402795791626,0.5495272278785706,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783376216888428,0.4143163859844208,0.3942102789878845,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253376483917236,0.34029421210289,0.2401756644248962,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821946740150452,0.2889694273471832,0.276702344417572,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128846645355225,0.2153172940015792,0.9840705394744872,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573104023933411,0.5208360552787781,0.5208360552787781,1.0,1.0,-2.935249328613281,1.120473861694336,1.814775347709656,0.4598972201347351,0.8937665224075317,0.8937665224075317,0.0,145.86590576171875,154.0,41280.76171875,0.0,2168.749267578125,1.0,280.3581848144531,283.0652160644531,291.2378234863281,294.9328308105469,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803004264831543,1.0,0.0,0.0,3.647535562515259,3.647559642791748,8.877534583007218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.748046875,0.0,1533.4456787109375,1895.4371337890625,0.0,2498.924560546875,0.90498548746109,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.675566554069519,0.5536617040634155,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766655325889587,0.415302962064743,0.3949519395828247,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231387138366699,0.3401210606098175,0.2399167716503143,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801205515861511,0.2890099287033081,0.2766232192516327,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105541825294495,0.2148956954479217,0.9818847179412842,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585740208625793,0.5200249552726746,0.5200249552726746,1.0,1.0,-2.938074111938477,1.120311260223389,1.817762851715088,0.4590453207492828,0.893405556678772,0.893405556678772,0.0,147.32391357421875,154.0,40396.265625,0.0,2180.935791015625,1.0,280.6012268066406,283.2349548339844,291.14776611328125,294.69683837890625,293.1499938964844,293.1499938964844,280.6499938964844,36358.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928163409233093,1.0,0.0,0.0,3.64048433303833,3.6405084133148193,8.843244927447813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.92431640625,0.0,1525.2847900390625,1895.4371337890625,0.0,2405.93701171875,0.903437077999115,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731254458427429,0.556894063949585,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758465647697449,0.4167215526103973,0.3961632549762726,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217469453811646,0.3403970897197723,0.2400117516517639,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788285613059998,0.2893843948841095,0.2768876254558563,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.708878755569458,0.2147368788719177,0.9808745980262756,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599299073219299,0.5192775726318359,0.5192775726318359,1.0,1.0,-2.942629814147949,1.120976805686951,1.8216530084609983,0.4586235284805298,0.8927165865898132,0.8927165865898132,0.0,148.56027221679688,142.0,40313.71875,0.0,2195.034912109375,1.0,280.6422424316406,283.2889709472656,291.1438903808594,294.7077941894531,293.1499938964844,293.1499938964844,280.95001220703125,36299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858765721321106,1.0,0.0,0.0,3.635519027709961,3.635542869567871,8.819137633508944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.61181640625,0.0,1519.3487548828125,1895.4371337890625,0.0,2343.0595703125,0.9022594094276428,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713327169418335,0.5499842762947083,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881848931312561,0.4202702641487121,0.3991911113262176,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256650567054749,0.3417001962661743,0.2406823635101318,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043004989624,0.2907223999500274,0.2778761088848114,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118504047393799,0.2149635851383209,0.9806246161460876,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576804280281067,0.5177826881408691,0.5177826881408691,1.0,1.0,-2.93967604637146,1.1171602010726929,1.822515845298767,0.4556316435337066,0.8944334983825684,0.8944334983825684,0.0,146.1862335205078,130.0,39299.0,0.0,2178.011474609375,1.0,280.9416198730469,283.5260314941406,291.1426696777344,294.6239013671875,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681243419647217,1.0,0.0,0.0,3.631380558013916,3.631404399871826,8.799070769782702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.01220703125,0.0,1513.242919921875,1895.4371337890625,0.0,2184.200439453125,0.9011979699134828,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713327169418335,0.5499842762947083,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881848931312561,0.4202702641487121,0.3991911113262176,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256650567054749,0.3417001962661743,0.2406823635101318,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043004989624,0.2907223999500274,0.2778761088848114,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118504047393799,0.2149635851383209,0.9806246161460876,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576804280281067,0.5177826881408691,0.5177826881408691,1.0,1.0,-2.93967604637146,1.1171602010726929,1.822515845298767,0.4556316435337066,0.8944334983825684,0.8944334983825684,0.0,146.1862335205078,130.0,39299.0,0.0,2178.011474609375,1.0,280.9416198730469,283.5260314941406,291.1426696777344,294.6239013671875,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681243419647217,1.0,0.0,0.0,3.631380558013916,3.631404399871826,8.799070769782702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.01220703125,0.0,1513.242919921875,1895.4371337890625,0.0,2184.200439453125,0.9011979699134828,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744667887687683,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941568732261658,0.4244361221790313,0.4027627408504486,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349853157997131,0.3436299860477447,0.2417722791433334,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930311560630798,0.2926043272018432,0.2793199717998504,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197191715240479,0.215847373008728,0.982845664024353,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525467991828918,0.5162878632545471,0.5162878632545471,1.0,1.0,-2.929145574569702,1.1101436614990234,1.8190017938613887,0.4509809017181396,0.8986926674842834,0.8986926674842834,0.0,140.29310607910156,133.0,38349.2734375,0.0,2130.438232421875,1.0,281.2416076660156,283.7596435546875,291.1659851074219,294.58551025390625,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543408870697021,1.0,0.0,0.0,3.636395931243897,3.636419773101807,8.823392931844865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.52734375,0.0,1516.9501953125,1895.4371337890625,0.0,2063.122314453125,0.9021504521369934,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744667887687683,0.5328921675682068,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941568732261658,0.4244361221790313,0.4027627408504486,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349853157997131,0.3436299860477447,0.2417722791433334,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930311560630798,0.2926043272018432,0.2793199717998504,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197191715240479,0.215847373008728,0.982845664024353,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525467991828918,0.5162878632545471,0.5162878632545471,1.0,1.0,-2.929145574569702,1.1101436614990234,1.8190017938613887,0.4509809017181396,0.8986926674842834,0.8986926674842834,0.0,140.29310607910156,133.0,38349.2734375,0.0,2130.438232421875,1.0,281.2416076660156,283.7596435546875,291.1659851074219,294.58551025390625,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543408870697021,1.0,0.0,0.0,3.636395931243897,3.636419773101807,8.823392931844865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.52734375,0.0,1516.9501953125,1895.4371337890625,0.0,2063.122314453125,0.9021504521369934,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775501370429993,0.5261461734771729,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996280431747437,0.4267700910568237,0.4047869443893432,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390686511993408,0.3447856903076172,0.2424574792385101,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.797398030757904,0.2937340438365936,0.2802316844463348,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231170535087585,0.2165241241455078,0.9850873947143556,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513468980789185,0.5156399011611938,0.5156399011611938,1.0,1.0,-2.928068161010742,1.1085833311080933,1.81948471069336,0.4494470953941345,0.9024931192398072,0.9024931192398072,0.0,138.12258911132812,133.0,37536.765625,0.0,2117.77734375,1.0,281.5020446777344,283.9473571777344,291.1477355957031,294.472412109375,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454631328582764,1.0,0.0,0.0,3.642652988433838,3.642676830291748,8.853783697304607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.3642578125,0.0,1522.7589111328125,1895.4371337890625,0.0,1986.3311767578125,0.9034813046455384,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806764602661133,0.5213407278060913,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040526151657104,0.4290381669998169,0.4068439602851867,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423328399658203,0.3459536135196686,0.24321810901165,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008851408958435,0.294873297214508,0.2812276780605316,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258366346359253,0.2172671556472778,0.9879692196846008,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508477687835693,0.5150418281555176,0.5150418281555176,1.0,1.0,-2.93033504486084,1.1085169315338137,1.8218181133270264,0.448793351650238,0.9055038690567015,0.9055038690567015,0.0,136.71299743652344,136.0,37496.36328125,0.0,2114.603759765625,1.0,281.54168701171875,283.9935302734375,291.1854248046875,294.5517272949219,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430893182754517,1.0,0.0,0.0,3.651026487350464,3.651050567626953,8.894535881154297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.64697265625,0.0,1531.2322998046875,1895.4371337890625,0.0,1965.9686279296875,0.9052454233169556,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840945482254028,0.5166336297988892,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098490476608276,0.4324288368225097,0.4103934168815613,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459024429321289,0.3470430076122284,0.244250863790512,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049249649047852,0.2962873876094818,0.2828145921230316,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289183139801025,0.2180994004011154,0.9925798177719116,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511751174926758,0.513795793056488,0.513795793056488,1.0,1.0,-2.937633991241455,1.1094348430633545,1.82819926738739,0.4480559825897217,0.9068982601165771,0.9068982601165771,0.0,135.54356384277344,139.0,38478.1484375,0.0,2121.209716796875,1.0,281.2577819824219,283.77099609375,291.302734375,294.8036193847656,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625254988670349,1.0,0.0,0.0,3.663654565811157,3.663678646087648,8.956170063356694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.90966796875,0.0,1546.023681640625,1895.4371337890625,0.0,2134.76025390625,0.9081063866615297,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840945482254028,0.5166336297988892,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098490476608276,0.4324288368225097,0.4103934168815613,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459024429321289,0.3470430076122284,0.244250863790512,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049249649047852,0.2962873876094818,0.2828145921230316,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289183139801025,0.2180994004011154,0.9925798177719116,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511751174926758,0.513795793056488,0.513795793056488,1.0,1.0,-2.937633991241455,1.1094348430633545,1.82819926738739,0.4480559825897217,0.9068982601165771,0.9068982601165771,0.0,135.54356384277344,139.0,38478.1484375,0.0,2121.209716796875,1.0,281.2577819824219,283.77099609375,291.302734375,294.8036193847656,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625254988670349,1.0,0.0,0.0,3.663654565811157,3.663678646087648,8.956170063356694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.90966796875,0.0,1546.023681640625,1895.4371337890625,0.0,2134.76025390625,0.9081063866615297,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841800808906555,0.5168152451515198,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107860326766968,0.4336168766021728,0.4116798937320709,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459637761116028,0.3470608592033386,0.2443922758102417,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052387237548828,0.2965906858444214,0.2832367420196533,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290318608283997,0.2181598544120788,0.9934308528900146,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517746806144714,0.5131728053092957,0.5131728053092957,1.0,1.0,-2.9410996437072754,1.1098058223724363,1.8312939405441284,0.447661280632019,0.9059413075447084,0.9059413075447084,0.0,135.7330322265625,139.0,39341.375,0.0,2128.09033203125,1.0,281.00079345703125,283.5836486816406,291.3434143066406,294.9623413085937,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752267718315125,1.0,0.0,0.0,3.667510747909546,3.667534828186035,8.975033551905653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.2333984375,0.0,1551.1158447265625,1895.4371337890625,0.0,2247.391845703125,0.9090003371238708,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.6832407116889954,0.5183862447738647,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.91056090593338,0.4345583021640777,0.4126565456390381,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8450440764427185,0.3468232154846191,0.2443001121282577,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045743703842163,0.2966825664043426,0.2834126949310303,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.728303849697113,0.2180122286081314,0.9932262301445008,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525426864624023,0.5124657154083252,0.5124657154083252,1.0,1.0,-2.9440174102783203,1.1098010540008545,1.8342163562774656,0.447028785943985,0.905523419380188,0.905523419380188,0.0,136.32876586914062,142.0,39473.82421875,0.0,2136.086181640625,1.0,280.9580078125,283.5321960449219,291.3123779296875,294.899169921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810494303703308,1.0,0.0,0.0,3.669037103652954,3.6690611839294434,8.982505050880718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.37548828125,0.0,1553.4952392578125,1895.4371337890625,0.0,2299.567626953125,0.90943443775177,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789885759353638,0.5238469839096069,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.908339023590088,0.4360462129116058,0.4142449498176574,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417352437973022,0.3459609448909759,0.2438396662473678,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.2965083718299866,0.2834282517433166,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.725451648235321,0.2173100262880325,0.9910182356834412,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544226169586182,0.5110515356063843,0.5110515356063843,1.0,1.0,-2.949302911758423,1.1095198392868042,1.8397830724716189,0.4456458687782287,0.9016504883766174,0.9016504883766174,0.0,138.22396850585938,145.0,40481.30859375,0.0,2154.71484375,1.0,280.6581115722656,283.2998962402344,291.297119140625,294.94744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940487861633301,1.0,0.0,0.0,3.665733814239502,3.6657581329345694,8.966339350990893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.96484375,0.0,1551.5452880859375,1895.4371337890625,0.0,2417.14404296875,0.9088518619537354,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789885759353638,0.5238469839096069,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.908339023590088,0.4360462129116058,0.4142449498176574,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417352437973022,0.3459609448909759,0.2438396662473678,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.2965083718299866,0.2834282517433166,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.725451648235321,0.2173100262880325,0.9910182356834412,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544226169586182,0.5110515356063843,0.5110515356063843,1.0,1.0,-2.949302911758423,1.1095198392868042,1.8397830724716189,0.4456458687782287,0.9016504883766174,0.9016504883766174,0.0,138.22396850585938,145.0,40481.30859375,0.0,2154.71484375,1.0,280.6581115722656,283.2998962402344,291.297119140625,294.94744873046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940487861633301,1.0,0.0,0.0,3.665733814239502,3.6657581329345694,8.966339350990893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.96484375,0.0,1551.5452880859375,1895.4371337890625,0.0,2417.14404296875,0.9088518619537354,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722669005393982,0.5313041806221008,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047141075134276,0.4371951520442962,0.4154849648475647,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372459411621094,0.3448016941547394,0.2431442141532898,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.79754239320755,0.2960259616374969,0.2831282317638397,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.72132807970047,0.2161948233842849,0.9868918061256408,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565292239189148,0.5096372961997986,0.5096372961997986,1.0,1.0,-2.953601598739624,1.1087970733642578,1.844804644584656,0.444079726934433,0.8954911828041077,0.8954911828041077,0.0,140.7287139892578,148.0,41581.546875,0.0,2174.76708984375,1.0,280.3581848144531,283.0809631347656,291.29302978515625,295.0072021484375,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045983910560608,1.0,0.0,0.0,3.652966022491455,3.652990102767944,8.903987804842473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.373046875,0.0,1539.1793212890625,1895.4371337890625,0.0,2513.541259765625,0.9061699509620668,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722669005393982,0.5313041806221008,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047141075134276,0.4371951520442962,0.4154849648475647,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372459411621094,0.3448016941547394,0.2431442141532898,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.79754239320755,0.2960259616374969,0.2831282317638397,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.72132807970047,0.2161948233842849,0.9868918061256408,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565292239189148,0.5096372961997986,0.5096372961997986,1.0,1.0,-2.953601598739624,1.1087970733642578,1.844804644584656,0.444079726934433,0.8954911828041077,0.8954911828041077,0.0,140.7287139892578,148.0,41581.546875,0.0,2174.76708984375,1.0,280.3581848144531,283.0809631347656,291.29302978515625,295.0072021484375,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045983910560608,1.0,0.0,0.0,3.652966022491455,3.652990102767944,8.903987804842473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.373046875,0.0,1539.1793212890625,1895.4371337890625,0.0,2513.541259765625,0.9061699509620668,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668980717658997,0.5380830764770508,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902177095413208,0.4395845234394073,0.417393147945404,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337257504463196,0.3448763787746429,0.2429492026567459,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147254943848,0.2964122295379638,0.2832688391208648,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176988124847412,0.2156239300966262,0.9836836457252502,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588733553886414,0.5082295536994934,0.5082295536994934,1.0,1.0,-2.960115909576416,1.108997821807861,1.851118206977844,0.4428654909133911,0.8946923017501831,0.8946923017501831,0.0,143.13229370117188,151.0,40600.55078125,0.0,2198.23095703125,1.0,280.64215087890625,283.30279541015625,291.20025634765625,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873093485832214,1.0,0.0,0.0,3.6423544883728014,3.642378330230713,8.852331916386902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.75,0.0,1526.637939453125,1895.4371337890625,0.0,2356.00830078125,0.9037606716156006,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668980717658997,0.5380830764770508,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.902177095413208,0.4395845234394073,0.417393147945404,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337257504463196,0.3448763787746429,0.2429492026567459,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147254943848,0.2964122295379638,0.2832688391208648,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176988124847412,0.2156239300966262,0.9836836457252502,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588733553886414,0.5082295536994934,0.5082295536994934,1.0,1.0,-2.960115909576416,1.108997821807861,1.851118206977844,0.4428654909133911,0.8946923017501831,0.8946923017501831,0.0,143.13229370117188,151.0,40600.55078125,0.0,2198.23095703125,1.0,280.64215087890625,283.30279541015625,291.20025634765625,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873093485832214,1.0,0.0,0.0,3.6423544883728014,3.642378330230713,8.852331916386902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.75,0.0,1526.637939453125,1895.4371337890625,0.0,2356.00830078125,0.9037606716156006,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639195680618286,0.5427092909812927,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019149541854858,0.4432291984558105,0.420625776052475,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323545455932617,0.3462330996990204,0.243746668100357,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953336715698,0.2978002429008484,0.2844283282756805,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158668637275696,0.2158953994512558,0.9842971563339232,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617356300354004,0.5068218111991882,0.5068218111991882,1.0,1.0,-2.972646951675415,1.1116875410079956,1.8609592914581297,0.4427765309810638,0.8969317078590393,0.8969317078590393,0.0,145.10301208496094,139.0,39810.0234375,0.0,2230.171875,1.0,280.9416809082031,283.5522155761719,291.2027587890625,294.70977783203125,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701447010040283,1.0,0.0,0.0,3.639819860458374,3.639843702316284,8.840016221256519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.251953125,0.0,1522.22607421875,1895.4371337890625,0.0,2202.123291015625,0.9030548334121704,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639195680618286,0.5427092909812927,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019149541854858,0.4432291984558105,0.420625776052475,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323545455932617,0.3462330996990204,0.243746668100357,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953336715698,0.2978002429008484,0.2844283282756805,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158668637275696,0.2158953994512558,0.9842971563339232,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617356300354004,0.5068218111991882,0.5068218111991882,1.0,1.0,-2.972646951675415,1.1116875410079956,1.8609592914581297,0.4427765309810638,0.8969317078590393,0.8969317078590393,0.0,145.10301208496094,139.0,39810.0234375,0.0,2230.171875,1.0,280.9416809082031,283.5522155761719,291.2027587890625,294.70977783203125,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701447010040283,1.0,0.0,0.0,3.639819860458374,3.639843702316284,8.840016221256519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.251953125,0.0,1522.22607421875,1895.4371337890625,0.0,2202.123291015625,0.9030548334121704,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632837653160095,0.5401237607002258,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047551155090332,0.4452928006649017,0.4224363267421722,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341808319091797,0.3471588492393493,0.2442976236343383,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950068712234497,0.2987027764320373,0.2851700782775879,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172145843505859,0.2162386775016784,0.9853368997573853,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612151026725769,0.5061178803443909,0.5061178803443909,1.0,1.0,-2.974534749984741,1.1111719608306885,1.8633626699447632,0.4420516490936279,0.8996623754501343,0.8996623754501343,0.0,144.3569793701172,139.0,39042.68359375,0.0,2229.70703125,1.0,281.1984558105469,283.74139404296875,291.1881103515625,294.5987243652344,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760891854763031,1.0,0.0,0.0,3.641982078552246,3.642005920410156,8.850522021930374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.5810546875,0.0,1523.5694580078125,1895.4371337890625,0.0,2120.399658203125,0.9034774899482728,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637694239616394,0.5342925190925598,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.909838080406189,0.4474956095218658,0.4244070947170257,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377309441566467,0.3482250571250915,0.2449638098478317,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.798801064491272,0.2997281849384308,0.2860323786735534,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200667262077332,0.2167249470949173,0.9869361519813538,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.55985027551651,0.5053740739822388,0.5053740739822388,1.0,1.0,-2.973658800125122,1.1094461679458618,1.8642125129699707,0.4405830204486847,0.9018344283103944,0.9018344283103944,0.0,142.4679412841797,142.0,38968.7421875,0.0,2218.587890625,1.0,281.2417907714844,283.7929382324219,291.2299194335937,294.6849670410156,293.1499938964844,293.1499938964844,280.95001220703125,35792.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580316066741943,1.0,0.0,0.0,3.646880388259888,3.646904468536377,8.874345667209127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.17822265625,0.0,1528.1510009765625,1895.4371337890625,0.0,2095.330322265625,0.904458463191986,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632348895072937,0.5306403636932373,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148038029670716,0.4505727589130401,0.4276688694953918,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404749631881714,0.3490910232067108,0.2458323985338211,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019587993621826,0.300880491733551,0.2873655557632446,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221999764442444,0.2171272188425064,0.9894691109657288,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602186322212219,0.5038864016532898,0.5038864016532898,1.0,1.0,-2.9788706302642822,1.1089013814926147,1.869969248771668,0.4386972486972809,0.9012836813926696,0.9012836813926696,0.0,141.5087432861328,145.0,39930.0390625,0.0,2222.90478515625,1.0,280.95782470703125,283.5741271972656,291.3471984863281,294.9371337890625,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766770124435425,1.0,0.0,0.0,3.651612520217896,3.6516366004943848,8.897391126083676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.3818359375,0.0,1534.1685791015625,1895.4371337890625,0.0,2260.35693359375,0.90555739402771,1.0,0.0,3.0,1.0,0.0
