time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632348895072937,0.5306403636932373,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148038029670716,0.4505727589130401,0.4276688694953918,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404749631881714,0.3490910232067108,0.2458323985338211,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019587993621826,0.300880491733551,0.2873655557632446,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221999764442444,0.2171272188425064,0.9894691109657288,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.5602186322212219,0.5038864016532898,0.5038864016532898,1.0,1.0,-2.9788706302642822,1.1089013814926147,1.869969248771668,0.4386972486972809,0.9012836813926696,0.9012836813926696,0.0,141.5087432861328,145.0,39930.0390625,0.0,2222.90478515625,1.0,280.95782470703125,283.5741271972656,291.3471984863281,294.9371337890625,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766770124435425,1.0,0.0,0.0,3.651612520217896,3.6516366004943848,8.897391126083676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.3818359375,0.0,1534.1685791015625,1895.4371337890625,0.0,2260.35693359375,0.90555739402771,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592890024185181,0.5332081317901611,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147403240203856,0.4524066150188446,0.4296598732471466,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242027282715,0.3486991822719574,0.2457634657621383,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010127544403076,0.3010612428188324,0.2877630889415741,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209142446517944,0.2167118787765503,0.9886196851730348,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614984035491943,0.502398669719696,0.502398669719696,1.0,1.0,-2.983725547790528,1.108177900314331,1.8755476474761963,0.4367496967315674,0.8980032801628113,0.8980032801628113,0.0,142.5009765625,148.0,40893.55078125,0.0,2236.526611328125,1.0,280.6582336425781,283.339599609375,291.3563842773437,295.0307922363281,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943376898765564,1.0,0.0,0.0,3.648843765258789,3.6488678455352783,8.883903888090572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.46240234375,0.0,1532.5726318359375,1895.4371337890625,0.0,2419.77294921875,0.9050670266151428,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592890024185181,0.5332081317901611,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147403240203856,0.4524066150188446,0.4296598732471466,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391242027282715,0.3486991822719574,0.2457634657621383,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010127544403076,0.3010612428188324,0.2877630889415741,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209142446517944,0.2167118787765503,0.9886196851730348,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614984035491943,0.502398669719696,0.502398669719696,1.0,1.0,-2.983725547790528,1.108177900314331,1.8755476474761963,0.4367496967315674,0.8980032801628113,0.8980032801628113,0.0,142.5009765625,148.0,40893.55078125,0.0,2236.526611328125,1.0,280.6582336425781,283.339599609375,291.3563842773437,295.0307922363281,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943376898765564,1.0,0.0,0.0,3.648843765258789,3.6488678455352783,8.883903888090572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.46240234375,0.0,1532.5726318359375,1895.4371337890625,0.0,2419.77294921875,0.9050670266151428,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569697856903076,0.5358918905258179,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139320254325868,0.4539099335670471,0.4308168888092041,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377037644386292,0.3488128185272217,0.245671659708023,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.799787700176239,0.3013961315155029,0.2879230976104736,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195152640342712,0.2165543437004089,0.987493336200714,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.56255042552948,0.5015838146209717,0.5015838146209717,1.0,1.0,-2.9870662689208984,1.1080563068389893,1.8790100812911987,0.4356972575187683,0.8995797634124756,0.8995797634124756,0.0,143.472900390625,148.0,40112.98828125,0.0,2247.398193359375,1.0,280.9162292480469,283.5309753417969,291.2507019042969,294.7890014648437,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841343283653259,1.0,0.0,0.0,3.64841103553772,3.648435115814209,8.881796702553402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.27587890625,0.0,1531.4398193359375,1895.4371337890625,0.0,2327.33837890625,0.9049611687660216,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558229923248291,0.5372604727745056,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139676094055176,0.4552212059497833,0.4319615662097931,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.837245523929596,0.3491909503936767,0.2458696365356445,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994312047958374,0.3018445670604706,0.2882833480834961,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189516425132751,0.2166189104318618,0.9875704050064088,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634124279022217,0.5010405778884888,0.5010405778884888,1.0,1.0,-2.9908480644226074,1.1086218357086182,1.8822262287139893,0.4352757036685943,0.9002744555473328,0.9002744555473328,0.0,144.04922485351562,136.0,40105.3046875,0.0,2257.0546875,1.0,280.9421691894531,283.5652160644531,291.2496032714844,294.8023986816406,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800427675247192,1.0,0.0,0.0,3.6496596336364746,3.6496834754943848,8.887876106200565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.994140625,0.0,1532.448974609375,1895.4371337890625,0.0,2290.524169921875,0.9051833152770996,1.0,0.0,3.0,1.0,0.0
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652303159236908,0.5298865437507629,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207740426063538,0.4575374126434326,0.4343559443950653,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411127328872681,0.3492833375930786,0.2460740655660629,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747144699097,0.3023274838924408,0.2888592481613159,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218470573425293,0.2163120508193969,0.9865205883979796,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606008172035217,0.4996824860572815,0.4996824860572815,1.0,1.0,-2.984565019607544,1.1034674644470217,1.881097435951233,0.4315310418605804,0.8972334265708923,0.8972334265708923,0.0,141.46951293945312,124.0,40933.01171875,0.0,2232.772705078125,1.0,280.6578369140625,283.3441467285156,291.3368835449219,294.9953918457031,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914501428604126,1.0,0.0,0.0,3.6464438438415527,3.646467924118042,8.87222086021211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.162109375,0.0,1530.0467529296875,1895.4371337890625,0.0,2393.52685546875,0.9045449495315552,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.652303159236908,0.5298865437507629,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207740426063538,0.4575374126434326,0.4343559443950653,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411127328872681,0.3492833375930786,0.2460740655660629,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747144699097,0.3023274838924408,0.2888592481613159,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218470573425293,0.2163120508193969,0.9865205883979796,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606008172035217,0.4996824860572815,0.4996824860572815,1.0,1.0,-2.984565019607544,1.1034674644470217,1.881097435951233,0.4315310418605804,0.8972334265708923,0.8972334265708923,0.0,141.46951293945312,124.0,40933.01171875,0.0,2232.772705078125,1.0,280.6578369140625,283.3441467285156,291.3368835449219,294.9953918457031,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914501428604126,1.0,0.0,0.0,3.6464438438415527,3.646467924118042,8.87222086021211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.162109375,0.0,1530.0467529296875,1895.4371337890625,0.0,2393.52685546875,0.9045449495315552,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517786979675293,0.5232518911361694,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260598421096802,0.4588090181350708,0.4352797865867615,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443804383277893,0.3494225740432739,0.245985060930252,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073039650917053,0.3026274144649505,0.288936585187912,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243792414665222,0.2161991894245147,0.9851787090301514,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579371452331543,0.4990034401416778,0.4990034401416778,1.0,1.0,-2.976076126098633,1.0986897945404053,1.877386450767517,0.4285149574279785,0.8984530568122864,0.8984530568122864,0.0,139.05882263183594,124.0,40063.04296875,0.0,2205.58642578125,1.0,280.9012145996094,283.5102844238281,291.260009765625,294.7821655273437,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828530073165894,1.0,0.0,0.0,3.645372152328491,3.645395994186402,8.867006044965819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.28564453125,0.0,1528.37060546875,1895.4371337890625,0.0,2315.793212890625,0.9043157696723938,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527088284492493,0.5140525102615356,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335631132125854,0.4604569375514984,0.4365850389003753,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493704199790955,0.349919855594635,0.2461544275283813,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123453259468079,0.3032008707523346,0.2892663776874542,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282747626304626,0.216335043311119,0.9847949743270874,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.554690420627594,0.4984054267406463,0.4984054267406463,1.0,1.0,-2.9667270183563232,1.0937035083770752,1.8730236291885376,0.4254491925239563,0.8992292284965515,0.8992292284965515,0.0,135.8563690185547,127.0,39891.7265625,0.0,2173.041259765625,1.0,280.9422607421875,283.5548095703125,291.2593994140625,294.79998779296875,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773287892341614,1.0,0.0,0.0,3.6465048789978014,3.646528720855713,8.872517582858563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.541015625,0.0,1529.1124267578125,1895.4371337890625,0.0,2266.190185546875,0.9044913053512572,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656896710395813,0.5025862455368042,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444721341133118,0.464457094669342,0.43998584151268,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566267490386963,0.3515892326831817,0.2470594048500061,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678259849548,0.3049107789993286,0.2905639410018921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338968515396118,0.2172054648399353,0.9871512055397034,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522545576095581,0.497209370136261,0.497209370136261,1.0,1.0,-2.962488174438477,1.0897581577301023,1.872730135917664,0.4217978119850158,0.9039771556854248,0.9039771556854248,0.0,132.2019500732422,130.0,38981.66015625,0.0,2147.24609375,1.0,281.24176025390625,283.7881774902344,291.2530517578125,294.7149658203125,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610610127449036,1.0,0.0,0.0,3.654608726501465,3.654632568359375,8.91199704255996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.3837890625,0.0,1536.53173828125,1895.4371337890625,0.0,2121.885498046875,0.9061643481254578,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656896710395813,0.5025862455368042,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444721341133118,0.464457094669342,0.43998584151268,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566267490386963,0.3515892326831817,0.2470594048500061,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678259849548,0.3049107789993286,0.2905639410018921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338968515396118,0.2172054648399353,0.9871512055397034,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522545576095581,0.497209370136261,0.497209370136261,1.0,1.0,-2.962488174438477,1.0897581577301023,1.872730135917664,0.4217978119850158,0.9039771556854248,0.9039771556854248,0.0,132.2019500732422,130.0,38981.66015625,0.0,2147.24609375,1.0,281.24176025390625,283.7881774902344,291.2530517578125,294.7149658203125,293.1499938964844,293.1499938964844,280.95001220703125,35763.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610610127449036,1.0,0.0,0.0,3.654608726501465,3.654632568359375,8.91199704255996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.3837890625,0.0,1536.53173828125,1895.4371337890625,0.0,2121.885498046875,0.9061643481254578,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589096188545227,0.4974968731403351,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505600333213806,0.4674158096313476,0.4431076347827911,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320717811584,0.3523027598857879,0.247793361544609,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507373809814,0.305966168642044,0.2917764484882355,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368840575218201,0.2177096903324127,0.9900719523429872,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519623756408691,0.4960133135318756,0.4960133135318756,1.0,1.0,-2.965971708297729,1.088962197303772,1.8770095109939573,0.4198428988456726,0.9033390879631042,0.9033390879631042,0.0,130.80856323242188,148.0,39919.33203125,0.0,2146.23486328125,1.0,280.957763671875,283.5675964355469,291.3721618652344,294.9608459472656,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765839695930481,1.0,0.0,0.0,3.659853219985962,3.659877300262451,8.937594202507171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.56103515625,0.0,1543.2655029296875,1895.4371337890625,0.0,2259.524169921875,0.9073903560638428,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589096188545227,0.4974968731403351,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505600333213806,0.4674158096313476,0.4431076347827911,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603320717811584,0.3523027598857879,0.247793361544609,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507373809814,0.305966168642044,0.2917764484882355,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368840575218201,0.2177096903324127,0.9900719523429872,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519623756408691,0.4960133135318756,0.4960133135318756,1.0,1.0,-2.965971708297729,1.088962197303772,1.8770095109939573,0.4198428988456726,0.9033390879631042,0.9033390879631042,0.0,130.80856323242188,148.0,39919.33203125,0.0,2146.23486328125,1.0,280.957763671875,283.5675964355469,291.3721618652344,294.9608459472656,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765839695930481,1.0,0.0,0.0,3.659853219985962,3.659877300262451,8.937594202507171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.56103515625,0.0,1543.2655029296875,1895.4371337890625,0.0,2259.524169921875,0.9073903560638428,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655616283416748,0.5115278959274292,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423582553863524,0.4692137837409973,0.4451704323291778,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248169898987,0.351875901222229,0.2477744370698928,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163304924964905,0.3061390817165375,0.2922744154930115,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306634187698364,0.2174330502748489,0.9904274940490724,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581845641136169,0.4949179887771606,0.4949179887771606,1.0,1.0,-2.986294984817505,1.095289945602417,1.8910051584243768,0.421005517244339,0.9001519680023193,0.9001519680023193,0.0,135.76715087890625,166.0,41041.72265625,0.0,2206.8662109375,1.0,280.6581726074219,283.34185791015625,291.390869140625,295.0677490234375,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933348417282104,1.0,0.0,0.0,3.657443046569824,3.6574671268463135,8.925825909500418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.8212890625,0.0,1542.064208984375,1895.4371337890625,0.0,2410.650390625,0.9069835543632508,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655616283416748,0.5115278959274292,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423582553863524,0.4692137837409973,0.4451704323291778,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525248169898987,0.351875901222229,0.2477744370698928,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163304924964905,0.3061390817165375,0.2922744154930115,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306634187698364,0.2174330502748489,0.9904274940490724,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581845641136169,0.4949179887771606,0.4949179887771606,1.0,1.0,-2.986294984817505,1.095289945602417,1.8910051584243768,0.421005517244339,0.9001519680023193,0.9001519680023193,0.0,135.76715087890625,166.0,41041.72265625,0.0,2206.8662109375,1.0,280.6581726074219,283.34185791015625,291.390869140625,295.0677490234375,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933348417282104,1.0,0.0,0.0,3.657443046569824,3.6574671268463135,8.925825909500418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.8212890625,0.0,1542.064208984375,1895.4371337890625,0.0,2410.650390625,0.9069835543632508,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454708576202393,0.5385011434555054,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251104593276978,0.4704791307449341,0.446787416934967,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070230484009,0.3509384393692016,0.2474347949028015,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.802708089351654,0.3058453798294067,0.2924188673496246,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186604738235474,0.2165129035711288,0.9885900020599364,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683924555778503,0.4938226342201233,0.4938226342201233,1.0,1.0,-3.018209934234619,1.1063179969787598,1.911892056465149,0.4245104789733886,0.894930362701416,0.894930362701416,0.0,145.4003448486328,169.0,42343.28125,0.0,2313.114990234375,1.0,280.35821533203125,283.134521484375,291.3869934082031,295.1436767578125,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070580959320068,1.0,0.0,0.0,3.646794080734253,3.646817922592163,8.873925025909557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.99365234375,0.0,1531.8544921875,1895.4371337890625,0.0,2536.1279296875,0.9047536253929138,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454708576202393,0.5385011434555054,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251104593276978,0.4704791307449341,0.446787416934967,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383070230484009,0.3509384393692016,0.2474347949028015,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.802708089351654,0.3058453798294067,0.2924188673496246,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186604738235474,0.2165129035711288,0.9885900020599364,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683924555778503,0.4938226342201233,0.4938226342201233,1.0,1.0,-3.018209934234619,1.1063179969787598,1.911892056465149,0.4245104789733886,0.894930362701416,0.894930362701416,0.0,145.4003448486328,169.0,42343.28125,0.0,2313.114990234375,1.0,280.35821533203125,283.134521484375,291.3869934082031,295.1436767578125,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070580959320068,1.0,0.0,0.0,3.646794080734253,3.646817922592163,8.873925025909557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.99365234375,0.0,1531.8544921875,1895.4371337890625,0.0,2536.1279296875,0.9047536253929138,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395365595817566,0.550117015838623,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181627035140992,0.4714982509613037,0.4476343989372253,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325824737548828,0.3508267700672149,0.2472911030054092,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969120740890503,0.3059296309947967,0.2924788296222687,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133278846740723,0.2160767614841461,0.9869720935821532,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723780989646912,0.493274986743927,0.493274986743927,1.0,1.0,-3.031157970428467,1.1105550527572632,1.920602917671204,0.4258654117584228,0.8953098654747009,0.8953098654747009,0.0,149.66343688964844,169.0,41609.8125,0.0,2358.64697265625,1.0,280.6012268066406,283.3124694824219,291.2973022460937,294.91510009765625,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982652187347412,1.0,0.0,0.0,3.64209508895874,3.6421191692352295,8.851071697790758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.50048828125,0.0,1526.1741943359375,1895.4371337890625,0.0,2455.574951171875,0.9037181735038756,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343864798545837,0.5592414140701294,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134575724601746,0.4729797840118408,0.4489709734916687,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285403251647949,0.3511700928211212,0.2474878877401352,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927822470664978,0.3063506484031677,0.2928633093833923,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091583609580994,0.215845987200737,0.9861274361610411,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759922862052917,0.4923441708087921,0.4923441708087921,1.0,1.0,-3.043416738510132,1.1138044595718384,1.929612398147583,0.4262343645095825,0.8953896164894104,0.8953896164894104,0.0,153.14517211914062,172.0,41651.4921875,0.0,2399.225830078125,1.0,280.64208984375,283.3728942871094,291.2942810058594,294.9358215332031,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792889416217804,1.0,0.0,0.0,3.639768123626709,3.639791965484619,8.839764973345154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.162109375,0.0,1523.0374755859375,1895.4371337890625,0.0,2406.60107421875,0.9031183123588562,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949044585227966,0.6266817450523376,0.5654128789901733,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.905321478843689,0.4766860604286194,0.4524718523025512,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213527798652649,0.3526306748390198,0.2485120147466659,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853949666023254,0.3077892661094665,0.2942818999290466,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012832164764404,0.215827390551567,0.9865248203277588,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819396376609802,0.4904825389385223,0.4904825389385223,1.0,1.0,-3.0593082904815674,1.1166170835494995,1.9426913261413568,0.4252781271934509,0.8988472819328308,0.8988472819328308,0.0,159.92416381835938,175.0,40921.05078125,0.0,2463.4306640625,1.0,280.9416809082031,283.62384033203125,291.29449462890625,294.8714904785156,293.1499938964844,293.1499938964844,281.25,35929.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787304520606995,1.0,0.0,0.0,3.6416940689086914,3.6417181491851807,8.849123105392209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.37744140625,0.0,1523.422119140625,1895.4371337890625,0.0,2278.7490234375,0.9033917188644408,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949044585227966,0.6266817450523376,0.5654128789901733,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.905321478843689,0.4766860604286194,0.4524718523025512,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213527798652649,0.3526306748390198,0.2485120147466659,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7853949666023254,0.3077892661094665,0.2942818999290466,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012832164764404,0.215827390551567,0.9865248203277588,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819396376609802,0.4904825389385223,0.4904825389385223,1.0,1.0,-3.0593082904815674,1.1166170835494995,1.9426913261413568,0.4252781271934509,0.8988472819328308,0.8988472819328308,0.0,159.92416381835938,175.0,40921.05078125,0.0,2463.4306640625,1.0,280.9416809082031,283.62384033203125,291.29449462890625,294.8714904785156,293.1499938964844,293.1499938964844,281.25,35929.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787304520606995,1.0,0.0,0.0,3.6416940689086914,3.6417181491851807,8.849123105392209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.37744140625,0.0,1523.422119140625,1895.4371337890625,0.0,2278.7490234375,0.9033917188644408,1.0,0.0,3.0,1.0,0.0
12224940,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862197041511536,0.6237867474555969,0.5621325373649597,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995885848999023,0.4809225797653198,0.4565524756908417,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.815820038318634,0.3546154499053955,0.2499770075082779,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798172831535339,0.3096950650215149,0.2961929738521576,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952078938484192,0.2163694500923156,0.9893084764480592,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862686634063721,0.4886209070682525,0.4886209070682525,1.0,1.0,-3.0668387413024902,1.1159366369247437,1.950901985168457,0.4229914247989654,0.9048682451248168,0.9048682451248168,0.0,165.78675842285156,178.0,40123.50390625,0.0,2508.95166015625,1.0,281.24176025390625,283.8636474609375,291.31329345703125,294.8388366699219,293.1499938964844,293.1499938964844,280.95001220703125,35674.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679230570793152,1.0,0.0,0.0,3.653133630752564,3.6531577110290527,8.904805213205691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.0361328125,0.0,1534.21875,1895.4371337890625,0.0,2182.41748046875,0.9057767391204834,1.0,0.0,3.0,1.0,0.0
12225000,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862197041511536,0.6237867474555969,0.5621325373649597,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8995885848999023,0.4809225797653198,0.4565524756908417,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.815820038318634,0.3546154499053955,0.2499770075082779,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798172831535339,0.3096950650215149,0.2961929738521576,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952078938484192,0.2163694500923156,0.9893084764480592,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.279296875,1.0,0.5862686634063721,0.4886209070682525,0.4886209070682525,1.0,1.0,-3.0668387413024902,1.1159366369247437,1.950901985168457,0.4229914247989654,0.9048682451248168,0.9048682451248168,0.0,165.78675842285156,178.0,40123.50390625,0.0,2508.95166015625,1.0,281.24176025390625,283.8636474609375,291.31329345703125,294.8388366699219,293.1499938964844,293.1499938964844,280.95001220703125,35674.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679230570793152,1.0,0.0,0.0,3.653133630752564,3.6531577110290527,8.904805213205691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.0361328125,0.0,1534.21875,1895.4371337890625,0.0,2182.41748046875,0.9057767391204834,1.0,0.0,3.0,1.0,0.0
12225060,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814525842666626,0.6212100386619568,0.5604689717292786,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969759941101074,0.4830908477306366,0.4590784311294555,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8130338191986084,0.3553186953067779,0.2508034110069275,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7771607637405396,0.3105513155460357,0.2973658144474029,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922854781150818,0.2165537476539611,0.9914340376853944,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888623595237732,0.4875394701957702,0.4875394701957702,1.0,1.0,-3.072843551635742,1.116157293319702,1.9566863775253296,0.4219995737075805,0.9050943851470948,0.9050943851470948,0.0,168.9964599609375,178.0,41074.62890625,0.0,2537.1728515625,1.0,280.9750671386719,283.6667175292969,291.4269714355469,295.0975952148437,293.1499938964844,293.1499938964844,280.95001220703125,35742.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826541066169739,1.0,0.0,0.0,3.660135984420776,3.6601600646972656,8.938975497585488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.0703125,0.0,1542.54638671875,1895.4371337890625,0.0,2314.00244140625,0.907346487045288,1.0,0.0,3.0,1.0,0.0
12225120,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785736203193665,0.6196886897087097,0.5592423677444458,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951864838600159,0.4838495850563049,0.4599387347698211,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111839294433594,0.3554023206233978,0.2509702742099762,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754274606704712,0.3107601702213287,0.297694444656372,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904661059379578,0.2164940387010574,0.991729199886322,285.1040344238281,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898842215538025,0.487030565738678,0.487030565738678,1.0,1.0,-3.073357105255127,1.1153271198272705,1.958029866218567,0.4210939705371856,0.9055165648460388,0.9055165648460388,0.0,170.68251037597656,181.0,41129.6953125,0.0,2546.994873046875,1.0,280.957763671875,283.6448669433594,291.4246520996094,295.0892028808594,293.1499938964844,293.1499938964844,280.6499938964844,35766.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867541313171387,1.0,0.0,0.0,3.6626017093658447,3.662625789642334,8.951022891778848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.34521484375,0.0,1545.4818115234375,1895.4371337890625,0.0,2350.988525390625,0.9079290628433228,1.0,0.0,3.0,1.0,0.0
12225180,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685623645782472,0.6140220761299133,0.5546671748161316,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890095949172974,0.4854088425636291,0.4618802666664123,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045860528945923,0.3549050390720367,0.2509677112102508,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694607377052307,0.3107792139053345,0.2981393933296203,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841707825660706,0.2157825678586959,0.9904229044914246,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923482179641724,0.4854402244091034,0.4854402244091034,1.0,1.0,-3.0691616535186768,1.1103732585906982,1.958788275718689,0.4171527326107025,0.9032564759254456,0.9032564759254456,0.0,175.96884155273438,184.0,42026.0390625,0.0,2566.685791015625,1.0,280.6581115722656,283.4024658203125,291.4296569824219,295.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039616942405701,1.0,0.0,0.0,3.664608240127564,3.664632558822632,8.960833497440035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.60986328125,0.0,1549.216552734375,1895.4371337890625,0.0,2507.701416015625,0.908504605293274,1.0,0.0,3.0,1.0,0.0
12225240,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685623645782472,0.6140220761299133,0.5546671748161316,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890095949172974,0.4854088425636291,0.4618802666664123,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045860528945923,0.3549050390720367,0.2509677112102508,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7694607377052307,0.3107792139053345,0.2981393933296203,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841707825660706,0.2157825678586959,0.9904229044914246,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923482179641724,0.4854402244091034,0.4854402244091034,1.0,1.0,-3.0691616535186768,1.1103732585906982,1.958788275718689,0.4171527326107025,0.9032564759254456,0.9032564759254456,0.0,175.96884155273438,184.0,42026.0390625,0.0,2566.685791015625,1.0,280.6581115722656,283.4024658203125,291.4296569824219,295.1762390136719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039616942405701,1.0,0.0,0.0,3.664608240127564,3.664632558822632,8.960833497440035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.60986328125,0.0,1549.216552734375,1895.4371337890625,0.0,2507.701416015625,0.908504605293274,1.0,0.0,3.0,1.0,0.0
12225300,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633645415306092,0.6109612584114075,0.5521734356880188,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859578371047974,0.4859181940555572,0.4625746309757232,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011980652809143,0.3544052839279175,0.2507716715335846,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664808630943298,0.3105604946613312,0.2981255650520324,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809579730033875,0.2152200043201446,0.9887555837631226,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932090282440186,0.4846450686454773,0.4846450686454773,1.0,1.0,-3.064744472503662,1.1069551706314087,1.9577893018722528,0.4147310256958008,0.9004995822906494,0.9004995822906494,0.0,178.4663543701172,184.0,42804.203125,0.0,2571.308837890625,1.0,280.4009094238281,283.213623046875,291.447265625,295.294921875,293.1499938964844,293.1499938964844,280.3500061035156,36100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127893209457397,1.0,0.0,0.0,3.6623549461364746,3.662379026412964,8.94981724286481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.1689453125,0.0,1547.71484375,1895.4371337890625,0.0,2588.903564453125,0.9080553650856018,1.0,0.0,3.0,1.0,0.0
12225360,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578360319137572,0.6077620387077332,0.5494135022163391,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.8827747106552124,0.4862671494483948,0.463040143251419,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.7976545095443726,0.3537600934505462,0.2504245936870575,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7633805871009827,0.3102062046527862,0.2979344725608825,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.677591860294342,0.2145300954580307,0.98636656999588,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69927978515625,1.0,0.593829333782196,0.4840200245380401,0.4840200245380401,1.0,1.0,-3.058469533920288,1.103111743927002,1.955357789993286,0.4122920036315918,0.8982566595077515,0.8982566595077515,0.0,180.9510192871093,187.0,42826.78515625,0.0,2572.294189453125,1.0,280.358154296875,283.1600646972656,291.4107971191406,295.2105407714844,293.1499938964844,293.1499938964844,280.6499938964844,36217.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815191924571991,1.0,0.0,0.0,3.657273054122925,3.657297134399414,8.924996564019239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.84521484375,0.0,1542.9049072265625,1895.4371337890625,0.0,2611.085205078125,0.9070321917533876,1.0,0.0,3.0,1.0,0.0
12225420,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501069784164428,0.604076087474823,0.5455178618431091,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.879298746585846,0.4884511232376098,0.4647692441940307,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793280303478241,0.3537990748882293,0.2502466738224029,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596043944358826,0.3104825317859649,0.298020452260971,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.673117458820343,0.213887944817543,0.9829868078231812,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949901342391968,0.4827699661254883,0.4827699661254883,1.0,1.0,-3.051677227020264,1.0978182554244995,1.9538588523864744,0.4082798957824707,0.898657500743866,0.898657500743866,0.0,184.3954925537109,190.0,41846.0859375,0.0,2577.29736328125,1.0,280.6422119140625,283.3780517578125,291.3125915527344,294.972900390625,293.1499938964844,293.1499938964844,280.95001220703125,36119.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973551750183105,1.0,0.0,0.0,3.652013540267944,3.652037382125856,8.899344834389922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.71240234375,0.0,1536.302490234375,1895.4371337890625,0.0,2447.26904296875,0.905819833278656,1.0,0.0,3.0,1.0,0.0
12225480,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9501069784164428,0.604076087474823,0.5455178618431091,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.879298746585846,0.4884511232376098,0.4647692441940307,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.793280303478241,0.3537990748882293,0.2502466738224029,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7596043944358826,0.3104825317859649,0.298020452260971,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.673117458820343,0.213887944817543,0.9829868078231812,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949901342391968,0.4827699661254883,0.4827699661254883,1.0,1.0,-3.051677227020264,1.0978182554244995,1.9538588523864744,0.4082798957824707,0.898657500743866,0.898657500743866,0.0,184.3954925537109,190.0,41846.0859375,0.0,2577.29736328125,1.0,280.6422119140625,283.3780517578125,291.3125915527344,294.972900390625,293.1499938964844,293.1499938964844,280.95001220703125,36119.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973551750183105,1.0,0.0,0.0,3.652013540267944,3.652037382125856,8.899344834389922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.71240234375,0.0,1536.302490234375,1895.4371337890625,0.0,2447.26904296875,0.905819833278656,1.0,0.0,3.0,1.0,0.0
