time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464824199676514,0.6023218035697937,0.5437037348747253,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792392015457153,0.4920259714126587,0.4679228365421295,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922508120536804,0.3551447689533233,0.2510433495044708,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587986588478088,0.3118216395378113,0.2991337776184082,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716570258140564,0.2142079323530197,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967473983764648,0.4815199077129364,0.4815199077129364,1.0,1.0,-3.056509256362915,1.097203493118286,1.959305763244629,0.4063862562179565,0.9019793272018432,0.9019793272018432,0.0,186.31198120117188,193.0,41004.90234375,0.0,2596.552978515625,1.0,280.9417724609375,283.6201477050781,291.3147888183594,294.89666748046875,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800759077072144,1.0,0.0,0.0,3.6545045375823975,3.654528617858887,8.911489999263722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.38134765625,0.0,1537.544921875,1895.4371337890625,0.0,2290.82177734375,0.906244933605194,1.0,0.0,3.0,1.0,0.0
12225600,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464824199676514,0.6023218035697937,0.5437037348747253,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792392015457153,0.4920259714126587,0.4679228365421295,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7922508120536804,0.3551447689533233,0.2510433495044708,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587986588478088,0.3118216395378113,0.2991337776184082,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716570258140564,0.2142079323530197,0.983765184879303,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967473983764648,0.4815199077129364,0.4815199077129364,1.0,1.0,-3.056509256362915,1.097203493118286,1.959305763244629,0.4063862562179565,0.9019793272018432,0.9019793272018432,0.0,186.31198120117188,193.0,41004.90234375,0.0,2596.552978515625,1.0,280.9417724609375,283.6201477050781,291.3147888183594,294.89666748046875,293.1499938964844,293.1499938964844,280.6499938964844,35914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800759077072144,1.0,0.0,0.0,3.6545045375823975,3.654528617858887,8.911489999263722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.38134765625,0.0,1537.544921875,1895.4371337890625,0.0,2290.82177734375,0.906244933605194,1.0,0.0,3.0,1.0,0.0
12225660,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367735981941224,0.5965366363525391,0.5397838354110718,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.874232292175293,0.4924117028713226,0.4693376123905182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864211797714233,0.3534857928752899,0.2506252527236938,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103352189064026,0.2986681461334228,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655281782150269,0.2118735313415527,0.977537214756012,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.8874206542969,1.0,0.5978809595108032,0.4803761839866638,0.4803761839866638,1.0,1.0,-3.0449790954589844,1.090155005455017,1.9548240900039675,0.4021781980991363,0.8997088670730591,0.8997088670730591,0.0,190.94708251953125,196.0,41766.9921875,0.0,2598.573486328125,1.0,280.65777587890625,283.39373779296875,291.433837890625,295.1408996582031,293.1499938964844,293.1499938964844,280.95001220703125,36047.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947775721549988,1.0,0.0,0.0,3.653678178787232,3.6537022590637207,8.907459800866491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.14013671875,0.0,1537.6217041015625,1895.4371337890625,0.0,2423.77685546875,0.906120538711548,1.0,0.0,3.0,1.0,0.0
12225720,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367735981941224,0.5965366363525391,0.5397838354110718,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.874232292175293,0.4924117028713226,0.4693376123905182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864211797714233,0.3534857928752899,0.2506252527236938,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103352189064026,0.2986681461334228,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655281782150269,0.2118735313415527,0.977537214756012,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.8874206542969,1.0,0.5978809595108032,0.4803761839866638,0.4803761839866638,1.0,1.0,-3.0449790954589844,1.090155005455017,1.9548240900039675,0.4021781980991363,0.8997088670730591,0.8997088670730591,0.0,190.94708251953125,196.0,41766.9921875,0.0,2598.573486328125,1.0,280.65777587890625,283.39373779296875,291.433837890625,295.1408996582031,293.1499938964844,293.1499938964844,280.95001220703125,36047.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947775721549988,1.0,0.0,0.0,3.653678178787232,3.6537022590637207,8.907459800866491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.14013671875,0.0,1537.6217041015625,1895.4371337890625,0.0,2423.77685546875,0.906120538711548,1.0,0.0,3.0,1.0,0.0
12225780,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285317063331604,0.592841625213623,0.5359578132629395,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704553246498108,0.4941510260105133,0.4706547856330871,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.781743049621582,0.3531456291675567,0.2501768171787262,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099820911884308,0.2981220483779907,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603318452835083,0.2105078250169754,0.9706684947013856,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984489321708679,0.4792324304580688,0.4792324304580688,1.0,1.0,-3.032494306564331,1.0827834606170654,1.9497108459472656,0.3972853124141693,0.9024494290351868,0.9024494290351868,0.0,194.5826568603516,199.0,40749.39453125,0.0,2593.5947265625,1.0,280.94219970703125,283.60333251953125,291.3553466796875,294.94805908203125,293.1499938964844,293.1499938964844,280.6499938964844,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826937437057495,1.0,0.0,0.0,3.6563661098480233,3.656390190124512,8.920570735426736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.0341796875,0.0,1539.5577392578125,1895.4371337890625,0.0,2314.359375,0.906649887561798,1.0,0.0,3.0,1.0,0.0
12225840,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9285317063331604,0.592841625213623,0.5359578132629395,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704553246498108,0.4941510260105133,0.4706547856330871,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.781743049621582,0.3531456291675567,0.2501768171787262,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099820911884308,0.2981220483779907,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6603318452835083,0.2105078250169754,0.9706684947013856,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984489321708679,0.4792324304580688,0.4792324304580688,1.0,1.0,-3.032494306564331,1.0827834606170654,1.9497108459472656,0.3972853124141693,0.9024494290351868,0.9024494290351868,0.0,194.5826568603516,199.0,40749.39453125,0.0,2593.5947265625,1.0,280.94219970703125,283.60333251953125,291.3553466796875,294.94805908203125,293.1499938964844,293.1499938964844,280.6499938964844,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826937437057495,1.0,0.0,0.0,3.6563661098480233,3.656390190124512,8.920570735426736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.0341796875,0.0,1539.5577392578125,1895.4371337890625,0.0,2314.359375,0.906649887561798,1.0,0.0,3.0,1.0,0.0
12225900,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257247447967528,0.5908070206642151,0.534532904624939,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696179986000061,0.4950391054153442,0.471710205078125,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804543375968933,0.3530476987361908,0.2502446174621582,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481384873390198,0.3099181950092315,0.2981982231140136,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587485671043396,0.2100035548210144,0.9688162207603456,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988805890083313,0.4786605536937713,0.4786605536937713,1.0,1.0,-3.029998779296875,1.0805939435958862,1.9494048357009888,0.3956171870231628,0.9009909629821776,0.9009909629821776,0.0,195.8634185791016,199.0,41525.41796875,0.0,2595.4638671875,1.0,280.6985168457031,283.43096923828125,291.4362487792969,295.1602478027344,293.1499938964844,293.1499938964844,280.6499938964844,35978.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904115319252014,1.0,0.0,0.0,3.656917333602905,3.6569414138793945,8.923259997573041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.4794921875,0.0,1540.7176513671875,1895.4371337890625,0.0,2384.103271484375,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12225960,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9219130277633668,0.5882052779197693,0.5324544906616211,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680918216705322,0.4955761730670929,0.4724034667015075,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785168886184692,0.3526549041271209,0.2500981092453003,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464503645896912,0.3096398115158081,0.2980804443359375,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567096710205078,0.209357351064682,0.96649569272995,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992299318313599,0.4781964421272278,0.4781964421272278,1.0,1.0,-3.0252301692962646,1.077697992324829,1.947532296180725,0.3937739431858063,0.8999029994010925,0.8999029994010925,0.0,197.5111694335937,202.0,41564.14453125,0.0,2594.8896484375,1.0,280.6576843261719,283.3788146972656,291.44073486328125,295.1390380859375,293.1499938964844,293.1499938964844,280.3500061035156,36057.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946422696113586,1.0,0.0,0.0,3.655094385147095,3.655118465423584,8.914366276258079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.15087890625,0.0,1539.2747802734375,1895.4371337890625,0.0,2422.54541015625,0.9064436554908752,1.0,0.0,3.0,1.0,0.0
12226020,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133507013320924,0.5822627544403076,0.5275368690490723,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642337322235107,0.4960498213768005,0.4732011258602142,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738626003265381,0.3513650596141815,0.2494413554668426,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424379587173462,0.3086798787117004,0.2974722683429718,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520487666130066,0.2077571451663971,0.9606067538261414,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639404296875,1.0,0.5996556282043457,0.477268248796463,0.477268248796463,1.0,1.0,-3.0116829872131348,1.070329666137695,1.94135332107544,0.3893627524375915,0.8944318890571594,0.8944318890571594,0.0,201.18174743652344,205.0,42310.03125,0.0,2588.048095703125,1.0,280.35821533203125,283.1361083984375,291.4557800292969,295.21978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36298.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070511817932129,1.0,0.0,0.0,3.644747257232666,3.644771099090576,8.863966627359332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.9111328125,0.0,1529.5635986328125,1895.4371337890625,0.0,2536.064453125,0.904289186000824,1.0,0.0,3.0,1.0,0.0
12226080,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133507013320924,0.5822627544403076,0.5275368690490723,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642337322235107,0.4960498213768005,0.4732011258602142,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738626003265381,0.3513650596141815,0.2494413554668426,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424379587173462,0.3086798787117004,0.2974722683429718,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520487666130066,0.2077571451663971,0.9606067538261414,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639404296875,1.0,0.5996556282043457,0.477268248796463,0.477268248796463,1.0,1.0,-3.0116829872131348,1.070329666137695,1.94135332107544,0.3893627524375915,0.8944318890571594,0.8944318890571594,0.0,201.18174743652344,205.0,42310.03125,0.0,2588.048095703125,1.0,280.35821533203125,283.1361083984375,291.4557800292969,295.21978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36298.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070511817932129,1.0,0.0,0.0,3.644747257232666,3.644771099090576,8.863966627359332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.9111328125,0.0,1529.5635986328125,1895.4371337890625,0.0,2536.064453125,0.904289186000824,1.0,0.0,3.0,1.0,0.0
12226140,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9071819186210632,0.5786463618278503,0.5237221717834473,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8618508577346802,0.4977887868881225,0.4744965434074402,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7706348299980164,0.351195216178894,0.2491103708744049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7396265268325806,0.308545708656311,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.6485204100608826,0.2067556828260421,0.9555467963218688,284.83892822265625,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403015136719,1.0,0.6000767946243286,0.4763400554656982,0.4763400554656982,1.0,1.0,-3.0017783641815186,1.064447999000549,1.9373304843902588,0.3853891789913177,0.8943490386009216,0.8943490386009216,0.0,203.9534606933593,208.0,41315.1640625,0.0,2583.52734375,1.0,280.6421203613281,283.35418701171875,291.36328125,294.991455078125,293.1499938964844,293.1499938964844,280.95001220703125,36190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900116443634033,1.0,0.0,0.0,3.6368155479431152,3.636839628219605,8.825429631542647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.0078125,0.0,1519.96630859375,1895.4371337890625,0.0,2380.477294921875,0.9024724960327148,1.0,0.0,3.0,1.0,0.0
12226200,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9071819186210632,0.5786463618278503,0.5237221717834473,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8618508577346802,0.4977887868881225,0.4744965434074402,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7706348299980164,0.351195216178894,0.2491103708744049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7396265268325806,0.308545708656311,0.2971546053886413,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.6485204100608826,0.2067556828260421,0.9555467963218688,284.83892822265625,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.8403015136719,1.0,0.6000767946243286,0.4763400554656982,0.4763400554656982,1.0,1.0,-3.0017783641815186,1.064447999000549,1.9373304843902588,0.3853891789913177,0.8943490386009216,0.8943490386009216,0.0,203.9534606933593,208.0,41315.1640625,0.0,2583.52734375,1.0,280.6421203613281,283.35418701171875,291.36328125,294.991455078125,293.1499938964844,293.1499938964844,280.95001220703125,36190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900116443634033,1.0,0.0,0.0,3.6368155479431152,3.636839628219605,8.825429631542647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.0078125,0.0,1519.96630859375,1895.4371337890625,0.0,2380.477294921875,0.9024724960327148,1.0,0.0,3.0,1.0,0.0
12226260,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.904838800430298,0.5772712230682373,0.5222120881080627,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617833852767944,0.5001034736633301,0.4764553606510162,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699299454689026,0.3519878089427948,0.2495179921388626,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389763593673706,0.30918949842453,0.2976105809211731,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473473906517029,0.2066478431224823,0.9544549584388732,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008797287940979,0.4757011532783508,0.4757011532783508,1.0,1.0,-3.0020346641540527,1.06322979927063,1.9388048648834229,0.3839084804058075,0.8967122435569763,0.8967122435569763,0.0,205.2238311767578,208.0,40448.38671875,0.0,2590.531982421875,1.0,280.9299621582031,283.580810546875,291.34423828125,294.8780212402344,293.1499938964844,293.1499938964844,280.95001220703125,36011.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742717266082764,1.0,0.0,0.0,3.6363213062286377,3.636345148086548,8.823030839266721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.34130859375,0.0,1518.0860595703125,1895.4371337890625,0.0,2238.864990234375,0.9022585153579712,1.0,0.0,3.0,1.0,0.0
12226320,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043529033660888,0.5768969655036926,0.5219140648841858,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619663715362549,0.5009074807167053,0.477217823266983,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699189782142639,0.3523143529891968,0.2497463077306747,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389534711837769,0.3094623386859894,0.2978659272193908,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471741795539856,0.2066892832517624,0.9545905590057372,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012388467788696,0.4754993915557861,0.4754993915557861,1.0,1.0,-3.003336429595948,1.0633336305618286,1.9400027990341189,0.3836766481399536,0.897178590297699,0.897178590297699,0.0,205.5533905029297,211.0,40445.4453125,0.0,2594.689208984375,1.0,280.941650390625,283.5961608886719,291.3675842285156,294.9161682128906,293.1499938964844,293.1499938964844,281.25,35976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726048827171326,1.0,0.0,0.0,3.63698983192444,3.6370136737823486,8.826274893181107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.3466796875,0.0,1518.563720703125,1895.4371337890625,0.0,2224.004638671875,0.902371346950531,1.0,0.0,3.0,1.0,0.0
12226380,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025599956512452,0.5759525299072266,0.5209652185440063,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629323244094849,0.5047323107719421,0.4807081222534179,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770134449005127,0.3541213274002075,0.2509322464466095,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390974760055542,0.3109828233718872,0.2992185056209564,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467938423156738,0.2072263807058334,0.9566092491149902,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031690835952759,0.474658727645874,0.474658727645874,1.0,1.0,-3.0118637084960938,1.0650017261505127,1.9468618631362915,0.3832408785820007,0.9027506113052368,0.9027506113052368,0.0,207.02999877929688,214.0,39673.7578125,0.0,2618.491943359375,1.0,281.2416687011719,283.838623046875,291.3995666503906,294.89520263671875,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599424123764038,1.0,0.0,0.0,3.646692276000977,3.646716356277466,8.873430488165468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.20166015625,0.0,1527.4014892578125,1895.4371337890625,0.0,2112.06787109375,0.9043672680854796,1.0,0.0,3.0,1.0,0.0
12226440,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025599956512452,0.5759525299072266,0.5209652185440063,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629323244094849,0.5047323107719421,0.4807081222534179,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.770134449005127,0.3541213274002075,0.2509322464466095,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390974760055542,0.3109828233718872,0.2992185056209564,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467938423156738,0.2072263807058334,0.9566092491149902,285.24249267578125,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031690835952759,0.474658727645874,0.474658727645874,1.0,1.0,-3.0118637084960938,1.0650017261505127,1.9468618631362915,0.3832408785820007,0.9027506113052368,0.9027506113052368,0.0,207.02999877929688,214.0,39673.7578125,0.0,2618.491943359375,1.0,281.2416687011719,283.838623046875,291.3995666503906,294.89520263671875,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599424123764038,1.0,0.0,0.0,3.646692276000977,3.646716356277466,8.873430488165468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.20166015625,0.0,1527.4014892578125,1895.4371337890625,0.0,2112.06787109375,0.9043672680854796,1.0,0.0,3.0,1.0,0.0
12226500,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.901296079158783,0.5747117400169373,0.5203517079353333,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8631239533424377,0.5062234997749329,0.4824273586273193,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700004577636719,0.354695588350296,0.2515307962894439,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389742136001587,0.3115107119083404,0.2999267876148224,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464850306510925,0.2073753178119659,0.9579901099205016,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043182611465454,0.4742384254932403,0.4742384254932403,1.0,1.0,-3.016429901123047,1.0659416913986206,1.9504882097244265,0.3831672668457031,0.902661383152008,0.902661383152008,0.0,208.0712432861328,214.0,40543.09765625,0.0,2632.567626953125,1.0,280.9986267089844,283.67047119140625,291.5088806152344,295.1541748046875,293.1499938964844,293.1499938964844,280.95001220703125,35761.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708998918533325,1.0,0.0,0.0,3.651511907577514,3.651535749435425,8.896900567378907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.28759765625,0.0,1533.06298828125,1895.4371337890625,0.0,2208.833740234375,0.9054169058799744,1.0,0.0,3.0,1.0,0.0
12226560,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987233638763428,0.5727267861366272,0.5188918709754944,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.862239420413971,0.5071883201599121,0.4835929870605469,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688441872596741,0.3548203706741333,0.2517905235290527,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379849553108215,0.3116754591464996,0.3002872169017792,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453772783279419,0.2072409242391586,0.9582396149635316,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.2093200683594,285.0675964355469,1.0,0.605341911315918,0.4736391901969909,0.4736391901969909,1.0,1.0,-3.0171284675598145,1.0649778842926023,1.952150583267212,0.3820632696151733,0.9029378890991212,0.9029378890991212,0.0,209.74790954589844,217.0,40659.48046875,0.0,2642.534912109375,1.0,280.9577331542969,283.6200561523437,291.5246887207031,295.1592712402344,293.1499938964844,293.1499938964844,280.6499938964844,35815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783614993095398,1.0,0.0,0.0,3.654369354248047,3.654393434524536,8.910830047170748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.80126953125,0.0,1536.65283203125,1895.4371337890625,0.0,2275.44140625,0.9061198234558104,1.0,0.0,3.0,1.0,0.0
12226620,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919992446899414,0.567729115486145,0.5148937106132507,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590499758720398,0.5082066655158997,0.4849941432476043,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651569247245789,0.3542951047420501,0.251724898815155,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956895828247,0.3113152682781219,0.3003312647342682,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.641951322555542,0.2063675075769424,0.9560406804084778,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069260835647583,0.4724407792091369,0.4724407792091369,1.0,1.0,-3.011346340179444,1.0601353645324707,1.951210856437683,0.3784717619419098,0.9002038836479187,0.9002038836479187,0.0,213.82823181152344,220.0,41527.05859375,0.0,2652.433349609375,1.0,280.658203125,283.3775634765625,291.5391540527344,295.25518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953628301620483,1.0,0.0,0.0,3.654417991638184,3.654442071914673,8.911067084227398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.86474609375,0.0,1538.2227783203125,1895.4371337890625,0.0,2429.1064453125,0.90626060962677,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919992446899414,0.567729115486145,0.5148937106132507,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590499758720398,0.5082066655158997,0.4849941432476043,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651569247245789,0.3542951047420501,0.251724898815155,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956895828247,0.3113152682781219,0.3003312647342682,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.641951322555542,0.2063675075769424,0.9560406804084778,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069260835647583,0.4724407792091369,0.4724407792091369,1.0,1.0,-3.011346340179444,1.0601353645324707,1.951210856437683,0.3784717619419098,0.9002038836479187,0.9002038836479187,0.0,213.82823181152344,220.0,41527.05859375,0.0,2652.433349609375,1.0,280.658203125,283.3775634765625,291.5391540527344,295.25518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36017.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953628301620483,1.0,0.0,0.0,3.654417991638184,3.654442071914673,8.911067084227398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.86474609375,0.0,1538.2227783203125,1895.4371337890625,0.0,2429.1064453125,0.90626060962677,1.0,0.0,3.0,1.0,0.0
12226740,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845584392547607,0.5620800852775574,0.5101636648178101,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551281690597534,0.5084937214851379,0.4855994284152984,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607538104057312,0.3531756699085235,0.251172125339508,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309118509292603,0.3103628158569336,0.2997442185878753,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377673745155334,0.2049310505390167,0.9510606527328492,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078506112098694,0.4712423384189605,0.4712423384189605,1.0,1.0,-2.9990360736846924,1.0526940822601318,1.94634211063385,0.3736775517463684,0.8947147130966187,0.8947147130966187,0.0,218.1221466064453,223.0,42288.81640625,0.0,2650.8759765625,1.0,280.3582458496094,283.1345520019531,291.5287780761719,295.29620361328125,293.1499938964844,293.1499938964844,280.6499938964844,36276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061711192131042,1.0,0.0,0.0,3.644900560379028,3.6449244022369385,8.864712413014786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.857421875,0.0,1529.56884765625,1895.4371337890625,0.0,2527.978515625,0.9043060541152954,1.0,0.0,3.0,1.0,0.0
12226800,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845584392547607,0.5620800852775574,0.5101636648178101,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551281690597534,0.5084937214851379,0.4855994284152984,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607538104057312,0.3531756699085235,0.251172125339508,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309118509292603,0.3103628158569336,0.2997442185878753,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377673745155334,0.2049310505390167,0.9510606527328492,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078506112098694,0.4712423384189605,0.4712423384189605,1.0,1.0,-2.9990360736846924,1.0526940822601318,1.94634211063385,0.3736775517463684,0.8947147130966187,0.8947147130966187,0.0,218.1221466064453,223.0,42288.81640625,0.0,2650.8759765625,1.0,280.3582458496094,283.1345520019531,291.5287780761719,295.29620361328125,293.1499938964844,293.1499938964844,280.6499938964844,36276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061711192131042,1.0,0.0,0.0,3.644900560379028,3.6449244022369385,8.864712413014786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.857421875,0.0,1529.56884765625,1895.4371337890625,0.0,2527.978515625,0.9043060541152954,1.0,0.0,3.0,1.0,0.0
12226860,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792835474014282,0.5588312745094299,0.5066834092140198,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852852463722229,0.5101643800735474,0.4868164360523224,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579435110092163,0.3532879948616028,0.2510292530059814,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282990217208862,0.3102695047855377,0.2994681298732757,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346845030784607,0.2040621638298034,0.9466757774353028,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086215972900391,0.4703931212425232,0.4703931212425232,1.0,1.0,-2.9905269145965576,1.04750657081604,1.9430204629898071,0.3700616955757141,0.8946497440338135,0.8946497440338135,0.0,221.221908569336,226.0,41316.62109375,0.0,2650.471435546875,1.0,280.6421203613281,283.353759765625,291.4395751953125,295.0667724609375,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876009345054626,1.0,0.0,0.0,3.637463331222534,3.637487411499024,8.828573641039839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5107421875,0.0,1520.583251953125,1895.4371337890625,0.0,2358.6455078125,0.9026075005531312,1.0,0.0,3.0,1.0,0.0
12226920,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792835474014282,0.5588312745094299,0.5066834092140198,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852852463722229,0.5101643800735474,0.4868164360523224,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579435110092163,0.3532879948616028,0.2510292530059814,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282990217208862,0.3102695047855377,0.2994681298732757,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346845030784607,0.2040621638298034,0.9466757774353028,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086215972900391,0.4703931212425232,0.4703931212425232,1.0,1.0,-2.9905269145965576,1.04750657081604,1.9430204629898071,0.3700616955757141,0.8946497440338135,0.8946497440338135,0.0,221.221908569336,226.0,41316.62109375,0.0,2650.471435546875,1.0,280.6421203613281,283.353759765625,291.4395751953125,295.0667724609375,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876009345054626,1.0,0.0,0.0,3.637463331222534,3.637487411499024,8.828573641039839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.5107421875,0.0,1520.583251953125,1895.4371337890625,0.0,2358.6455078125,0.9026075005531312,1.0,0.0,3.0,1.0,0.0
12226980,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768714666366577,0.5574493408203125,0.5052062273025513,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529527187347412,0.5132653713226318,0.4895177185535431,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575135231018066,0.3547395169734955,0.2518932819366455,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112465739250183,0.300238162279129,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688829421997,0.2041112035512924,0.9462774991989136,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100410223007202,0.4695438742637634,0.4695438742637634,1.0,1.0,-2.993474245071411,1.0468934774398804,1.9465806484222408,0.3685224056243896,0.8975231647491455,0.8975231647491455,0.0,223.0180511474609,229.0,40469.6484375,0.0,2665.292236328125,1.0,280.941650390625,283.596923828125,291.4530944824219,295.0014038085937,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696314454078674,1.0,0.0,0.0,3.637992143630981,3.638015985488892,8.831140689835593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.7392578125,0.0,1519.6005859375,1895.4371337890625,0.0,2197.56640625,0.902588427066803,1.0,0.0,3.0,1.0,0.0
12227040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768714666366577,0.5574493408203125,0.5052062273025513,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529527187347412,0.5132653713226318,0.4895177185535431,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575135231018066,0.3547395169734955,0.2518932819366455,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112465739250183,0.300238162279129,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335688829421997,0.2041112035512924,0.9462774991989136,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100410223007202,0.4695438742637634,0.4695438742637634,1.0,1.0,-2.993474245071411,1.0468934774398804,1.9465806484222408,0.3685224056243896,0.8975231647491455,0.8975231647491455,0.0,223.0180511474609,229.0,40469.6484375,0.0,2665.292236328125,1.0,280.941650390625,283.596923828125,291.4530944824219,295.0014038085937,293.1499938964844,293.1499938964844,281.25,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696314454078674,1.0,0.0,0.0,3.637992143630981,3.638015985488892,8.831140689835593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.7392578125,0.0,1519.6005859375,1895.4371337890625,0.0,2197.56640625,0.902588427066803,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759844899177551,0.5570632219314575,0.5047486424446106,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532947897911072,0.5150919556617737,0.4911438226699829,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.757622480392456,0.3557382524013519,0.2525289356708526,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277103662490845,0.3119696080684662,0.3008578419685364,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333405375480652,0.204363614320755,0.947161078453064,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110101342201233,0.4691192507743835,0.4691192507743835,1.0,1.0,-2.9974467754364014,1.0475740432739258,1.9498728513717647,0.3682080209255218,0.9005851149559021,0.9005851149559021,0.0,223.8551483154297,229.0,39719.109375,0.0,2677.197265625,1.0,281.19842529296875,283.78570556640625,291.4443054199219,294.8949279785156,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600249648094177,1.0,0.0,0.0,3.641599416732788,3.641623497009277,8.848663242133625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.5703125,0.0,1522.5577392578125,1895.4371337890625,0.0,2112.791748046875,0.9033366441726683,1.0,0.0,3.0,1.0,0.0
12227160,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8754071593284607,0.5568682551383972,0.5045830011367798,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.8538931012153625,0.5170851349830627,0.4930025339126587,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7580001354217529,0.3569008111953735,0.2533238232135772,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7279414534568787,0.3128350973129272,0.3016557097434997,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333613395690918,0.2047553360462188,0.9487951397895812,285.2469482421875,284.95001220703125,300.32666015625,288.5404357910156,298.2982177734375,297.211669921875,285.248779296875,1.0,0.6121701002120972,0.468645691871643,0.468645691871643,1.0,1.0,-3.003358125686645,1.0489215850830078,1.9544366598129272,0.3681313097476959,0.9031676650047302,0.9031676650047302,0.0,224.61865234375,232.0,39719.984375,0.0,2692.490234375,1.0,281.2417907714844,283.8407897949219,291.49298095703125,294.99029541015625,293.1499938964844,293.1499938964844,280.95001220703125,35711.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569839954376221,1.0,0.0,0.0,3.648003339767456,3.648027420043945,8.879811730366782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.10546875,0.0,1528.79345703125,1895.4371337890625,0.0,2086.17138671875,0.9046545028686525,1.0,0.0,3.0,1.0,0.0
12227220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721769452095032,0.5540643334388733,0.5028696656227112,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534014225006104,0.5194960236549377,0.4958576261997223,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572101354598999,0.3579569458961487,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270859479904175,0.3135885894298553,0.3027850687503814,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048808336257934,0.9509156346321106,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.614508867263794,0.4676985442638397,0.4676985442638397,1.0,1.0,-3.0099802017211914,1.0495071411132812,1.9604731798172,0.3672502040863037,0.9034454226493835,0.9034454226493835,0.0,227.40350341796875,235.0,40724.43359375,0.0,2719.581298828125,1.0,280.95782470703125,283.6231689453125,291.6238098144531,295.2618713378906,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755477428436279,1.0,0.0,0.0,3.656014204025269,3.656038284301758,8.918853495742951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.4912109375,0.0,1538.41748046875,1895.4371337890625,0.0,2250.259765625,0.9064816236495972,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721769452095032,0.5540643334388733,0.5028696656227112,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534014225006104,0.5194960236549377,0.4958576261997223,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572101354598999,0.3579569458961487,0.2544303238391876,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270859479904175,0.3135885894298553,0.3027850687503814,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323057413101196,0.2048808336257934,0.9509156346321106,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.614508867263794,0.4676985442638397,0.4676985442638397,1.0,1.0,-3.0099802017211914,1.0495071411132812,1.9604731798172,0.3672502040863037,0.9034454226493835,0.9034454226493835,0.0,227.40350341796875,235.0,40724.43359375,0.0,2719.581298828125,1.0,280.95782470703125,283.6231689453125,291.6238098144531,295.2618713378906,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755477428436279,1.0,0.0,0.0,3.656014204025269,3.656038284301758,8.918853495742951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.4912109375,0.0,1538.41748046875,1895.4371337890625,0.0,2250.259765625,0.9064816236495972,1.0,0.0,3.0,1.0,0.0
12227340,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664201498031616,0.5495066046714783,0.499259740114212,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506819605827332,0.5204370021820068,0.497190773487091,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.754304051399231,0.3577965199947357,0.2546159029006958,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724337637424469,0.3132803440093994,0.3028787076473236,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779181480408,0.2041250020265579,0.9492316842079164,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162486672401428,0.4667513966560364,0.4667513966560364,1.0,1.0,-3.005563735961914,1.0457165241241455,1.959847331047058,0.3643973767757416,0.9008200764656068,0.9008200764656068,0.0,231.5066833496093,238.0,41610.90625,0.0,2732.06298828125,1.0,280.6581726074219,283.38140869140625,291.6430358886719,295.3638916015625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926014065742493,1.0,0.0,0.0,3.656464338302612,3.6564884185791016,8.921049925447733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.990234375,0.0,1540.4234619140625,1895.4371337890625,0.0,2403.983154296875,0.9067111015319824,1.0,0.0,3.0,1.0,0.0
