time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664201498031616,0.5495066046714783,0.499259740114212,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506819605827332,0.5204370021820068,0.497190773487091,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.754304051399231,0.3577965199947357,0.2546159029006958,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724337637424469,0.3132803440093994,0.3028787076473236,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294779181480408,0.2041250020265579,0.9492316842079164,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162486672401428,0.4667513966560364,0.4667513966560364,1.0,1.0,-3.005563735961914,1.0457165241241455,1.959847331047058,0.3643973767757416,0.9008200764656068,0.9008200764656068,0.0,231.5066833496093,238.0,41610.90625,0.0,2732.06298828125,1.0,280.6581726074219,283.38140869140625,291.6430358886719,295.3638916015625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926014065742493,1.0,0.0,0.0,3.656464338302612,3.6564884185791016,8.921049925447733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.990234375,0.0,1540.4234619140625,1895.4371337890625,0.0,2403.983154296875,0.9067111015319824,1.0,0.0,3.0,1.0,0.0
12227460,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610888123512268,0.5451090335845947,0.4956535995006561,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478497862815857,0.520608127117157,0.4976754486560821,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513343095779419,0.3571699261665344,0.2543931007385254,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214679718017578,0.3125317692756653,0.3024592101573944,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265068054199219,0.2030354440212249,0.9456497430801392,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171982884407043,0.4658778011798858,0.4658778011798858,1.0,1.0,-2.9967386722564697,1.0403496026992798,1.95638906955719,0.3609161972999573,0.8961565494537354,0.8961565494537354,0.0,235.1184997558593,238.0,42403.87890625,0.0,2733.428955078125,1.0,280.36474609375,283.1475830078125,291.6494140625,295.4357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034497499465942,1.0,0.0,0.0,3.649392604827881,3.64941668510437,8.886576665645407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.81494140625,0.0,1534.2568359375,1895.4371337890625,0.0,2503.00732421875,0.9052746891975404,1.0,0.0,3.0,1.0,0.0
12227520,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600453734397888,0.5442933440208435,0.4949145317077636,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472758531570435,0.5206315517425537,0.4977101683616638,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507357001304626,0.3570457398891449,0.2543174624443054,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208803296089172,0.3123743534088135,0.3023345172405243,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258962154388428,0.2028068453073501,0.9447721242904664,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173267960548401,0.465711385011673,0.465711385011673,1.0,1.0,-2.994596004486084,1.0391449928283691,1.9554510116577148,0.360160231590271,0.8954587578773499,0.8954587578773499,0.0,235.8061370849609,226.0,42390.96875,0.0,2732.7900390625,1.0,280.35821533203125,283.13922119140625,291.63726806640625,295.4106750488281,293.1499938964844,293.1499938964844,280.6499938964844,36262.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034065961837769,1.0,0.0,0.0,3.6474454402923584,3.647469520568848,8.877096320247801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.46044921875,0.0,1532.294677734375,1895.4371337890625,0.0,2502.61181640625,0.9048659205436708,1.0,0.0,3.0,1.0,0.0
12227580,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605862855911255,0.5414320826530457,0.4915424585342407,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501502871513367,0.5222535729408264,0.4986078143119812,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527874112129211,0.3575490713119507,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224981188774109,0.3123484551906585,0.301855206489563,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560388565063,0.2020622789859771,0.9397023916244508,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139011979103088,0.4646713435649872,0.4646713435649872,1.0,1.0,-2.9848599433898926,1.0330724716186523,1.9517875909805296,0.3559565842151642,0.8955128788948059,0.8955128788948059,0.0,232.3321533203125,214.0,41412.09765625,0.0,2696.300048828125,1.0,280.64215087890625,283.3578186035156,291.55291748046875,295.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848807573318481,1.0,0.0,0.0,3.64054012298584,3.640564203262329,8.843515502121591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.001953125,0.0,1523.88427734375,1895.4371337890625,0.0,2334.070556640625,0.9032853841781616,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605862855911255,0.5414320826530457,0.4915424585342407,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501502871513367,0.5222535729408264,0.4986078143119812,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527874112129211,0.3575490713119507,0.2542501986026764,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224981188774109,0.3123484551906585,0.301855206489563,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265560388565063,0.2020622789859771,0.9397023916244508,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139011979103088,0.4646713435649872,0.4646713435649872,1.0,1.0,-2.9848599433898926,1.0330724716186523,1.9517875909805296,0.3559565842151642,0.8955128788948059,0.8955128788948059,0.0,232.3321533203125,214.0,41412.09765625,0.0,2696.300048828125,1.0,280.64215087890625,283.3578186035156,291.55291748046875,295.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848807573318481,1.0,0.0,0.0,3.64054012298584,3.640564203262329,8.843515502121591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.001953125,0.0,1523.88427734375,1895.4371337890625,0.0,2334.070556640625,0.9032853841781616,1.0,0.0,3.0,1.0,0.0
12227700,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631755113601685,0.5407790541648865,0.4905726015567779,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537358641624451,0.5236654281616211,0.4995805025100708,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557900547981262,0.3583507239818573,0.2545615434646606,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250659465789795,0.3127785325050354,0.3019615709781647,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.628451943397522,0.2020592540502548,0.938387095928192,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115546226501465,0.4641513526439667,0.4641513526439667,1.0,1.0,-2.9837794303894043,1.031530499458313,1.952248811721801,0.3545108735561371,0.8972347378730774,0.8972347378730774,0.0,228.4679412841797,214.0,40600.07421875,0.0,2674.5673828125,1.0,280.8985290527344,283.5450744628906,291.52655029296875,295.0445861816406,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725654244422913,1.0,0.0,0.0,3.6397705078125,3.63979434967041,8.839776342028927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.65185546875,0.0,1522.2022705078125,1895.4371337890625,0.0,2223.6533203125,0.9030775427818298,1.0,0.0,3.0,1.0,0.0
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8669885396957397,0.5404550433158875,0.4900315999984741,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8584858775138855,0.5253673195838928,0.5008998513221741,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7598742842674255,0.3594267964363098,0.2551033198833465,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7285522222518921,0.3134457468986511,0.3023180961608886,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6312086582183838,0.2022755444049835,0.938054859638214,285.0489196777344,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0506286621094,1.0,0.6090259552001953,0.4638096690177917,0.4638096690177917,1.0,1.0,-2.98539137840271,1.0314106941223145,1.9539806842803955,0.3538975119590759,0.8984792828559875,0.8984792828559875,0.0,223.6992950439453,202.0,40547.85546875,0.0,2653.38037109375,1.0,280.941650390625,283.5995483398437,291.570556640625,295.1244812011719,293.1499938964844,293.1499938964844,281.25,35954.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668788433074951,1.0,0.0,0.0,3.641528367996216,3.641552209854126,8.848317065712763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.11181640625,0.0,1523.4239501953125,1895.4371337890625,0.0,2173.173095703125,0.9033703804016112,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767633438110352,0.5403092503547668,0.4893276989459991,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702008128166199,0.5292426347732544,0.5039402842521667,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700905799865723,0.3620442152023315,0.2564859986305237,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372168898582458,0.3152011632919311,0.3033953309059143,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383948922157288,0.2031283527612686,0.9391465187072754,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036699414253235,0.4631263017654419,0.4631263017654419,1.0,1.0,-2.9924635887146,1.0327274799346924,1.9597362279891968,0.3534130454063415,0.9041993021965028,0.9041993021965028,0.0,212.8390655517578,190.0,39779.55078125,0.0,2611.4814453125,1.0,281.2417297363281,283.8418884277344,291.61431884765625,295.1162109375,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540847659111023,1.0,0.0,0.0,3.651895046234131,3.651918888092041,8.898767305254296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.07568359375,0.0,1533.051025390625,1895.4371337890625,0.0,2060.89306640625,0.9055187702178956,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767633438110352,0.5403092503547668,0.4893276989459991,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702008128166199,0.5292426347732544,0.5039402842521667,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700905799865723,0.3620442152023315,0.2564859986305237,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372168898582458,0.3152011632919311,0.3033953309059143,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383948922157288,0.2031283527612686,0.9391465187072754,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036699414253235,0.4631263017654419,0.4631263017654419,1.0,1.0,-2.9924635887146,1.0327274799346924,1.9597362279891968,0.3534130454063415,0.9041993021965028,0.9041993021965028,0.0,212.8390655517578,190.0,39779.55078125,0.0,2611.4814453125,1.0,281.2417297363281,283.8418884277344,291.61431884765625,295.1162109375,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540847659111023,1.0,0.0,0.0,3.651895046234131,3.651918888092041,8.898767305254296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.07568359375,0.0,1533.051025390625,1895.4371337890625,0.0,2060.89306640625,0.9055187702178956,1.0,0.0,3.0,1.0,0.0
12227940,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867058157920837,0.5380254983901978,0.4875502586364746,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.882495641708374,0.5317015051841736,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808030247688293,0.3635744750499725,0.2575251162052154,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161504864692688,0.3041712045669555,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461541652679443,0.2035107761621475,0.939835488796234,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978623628616333,0.462442934513092,0.462442934513092,1.0,1.0,-2.996201276779175,1.032703161239624,1.9634982347488403,0.3525590002536773,0.9045265913009644,0.9045265913009644,0.0,202.0353546142578,178.0,40759.9765625,0.0,2563.362060546875,1.0,280.957763671875,283.6224670410156,291.74835205078125,295.3898010253906,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772320032119751,1.0,0.0,0.0,3.660202264785767,3.660226345062256,8.939299505072995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.27978515625,0.0,1543.0361328125,1895.4371337890625,0.0,2221.468017578125,0.9074134230613708,1.0,0.0,3.0,1.0,0.0
12228000,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867058157920837,0.5380254983901978,0.4875502586364746,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.882495641708374,0.5317015051841736,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808030247688293,0.3635744750499725,0.2575251162052154,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161504864692688,0.3041712045669555,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461541652679443,0.2035107761621475,0.939835488796234,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978623628616333,0.462442934513092,0.462442934513092,1.0,1.0,-2.996201276779175,1.032703161239624,1.9634982347488403,0.3525590002536773,0.9045265913009644,0.9045265913009644,0.0,202.0353546142578,178.0,40759.9765625,0.0,2563.362060546875,1.0,280.957763671875,283.6224670410156,291.74835205078125,295.3898010253906,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772320032119751,1.0,0.0,0.0,3.660202264785767,3.660226345062256,8.939299505072995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.27978515625,0.0,1543.0361328125,1895.4371337890625,0.0,2221.468017578125,0.9074134230613708,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952102065086365,0.5340347290039062,0.4839087426662445,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937310576438904,0.5326880216598511,0.5071318745613098,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291152954102,0.363921195268631,0.2576466202735901,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160620927810669,0.3039105832576751,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530620455741882,0.2030577361583709,0.9368229508399964,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.591075599193573,0.4614328742027282,0.4614328742027282,1.0,1.0,-2.9890289306640625,1.0276960134506226,1.9613330364227293,0.3491057455539703,0.9019224643707277,0.9019224643707277,0.0,191.9519958496093,166.0,41620.01171875,0.0,2498.48486328125,1.0,280.6581420898437,283.3787536621094,291.7710876464844,295.4936828613281,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889372706413269,1.0,0.0,0.0,3.660895586013794,3.660919666290283,8.942685667534533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.2470703125,0.0,1545.328125,1895.4371337890625,0.0,2370.741455078125,0.9076979160308838,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952102065086365,0.5340347290039062,0.4839087426662445,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937310576438904,0.5326880216598511,0.5071318745613098,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904291152954102,0.363921195268631,0.2576466202735901,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160620927810669,0.3039105832576751,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530620455741882,0.2030577361583709,0.9368229508399964,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.591075599193573,0.4614328742027282,0.4614328742027282,1.0,1.0,-2.9890289306640625,1.0276960134506226,1.9613330364227293,0.3491057455539703,0.9019224643707277,0.9019224643707277,0.0,191.9519958496093,166.0,41620.01171875,0.0,2498.48486328125,1.0,280.6581420898437,283.3787536621094,291.7710876464844,295.4936828613281,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889372706413269,1.0,0.0,0.0,3.660895586013794,3.660919666290283,8.942685667534533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.2470703125,0.0,1545.328125,1895.4371337890625,0.0,2370.741455078125,0.9076979160308838,1.0,0.0,3.0,1.0,0.0
12228180,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039769768714904,0.5294120907783508,0.4795439839363098,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053295850753784,0.5329388380050659,0.5071337223052979,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644181251526,0.363708347082138,0.2572976350784302,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632239460945129,0.3153991103172302,0.3030222356319427,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600311994552612,0.2020773291587829,0.9311458468437196,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833821296691895,0.4604228436946869,0.4604228436946869,1.0,1.0,-2.975477695465088,1.020166277885437,1.9553115367889404,0.3445055782794952,0.8965560793876648,0.8965560793876648,0.0,181.7720184326172,154.0,42373.81640625,0.0,2421.75048828125,1.0,280.3581848144531,283.1346130371094,291.7691650390625,295.54266357421875,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993093132972717,1.0,0.0,0.0,3.652066469192505,3.652090549468994,8.89960290351155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.478515625,0.0,1537.4014892578125,1895.4371337890625,0.0,2465.112060546875,0.9058954119682312,1.0,0.0,3.0,1.0,0.0
12228240,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039769768714904,0.5294120907783508,0.4795439839363098,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053295850753784,0.5329388380050659,0.5071337223052979,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002644181251526,0.363708347082138,0.2572976350784302,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632239460945129,0.3153991103172302,0.3030222356319427,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600311994552612,0.2020773291587829,0.9311458468437196,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833821296691895,0.4604228436946869,0.4604228436946869,1.0,1.0,-2.975477695465088,1.020166277885437,1.9553115367889404,0.3445055782794952,0.8965560793876648,0.8965560793876648,0.0,181.7720184326172,154.0,42373.81640625,0.0,2421.75048828125,1.0,280.3581848144531,283.1346130371094,291.7691650390625,295.54266357421875,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993093132972717,1.0,0.0,0.0,3.652066469192505,3.652090549468994,8.89960290351155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.478515625,0.0,1537.4014892578125,1895.4371337890625,0.0,2465.112060546875,0.9058954119682312,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095273613929749,0.5278770327568054,0.4775387942790985,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124107360839844,0.5335191488265991,0.5071680545806885,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059465885162354,0.3639950454235077,0.2571549415588379,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.768251895904541,0.3153237104415893,0.3025607466697693,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641106605529785,0.2017285078763961,0.9280405044555664,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793159008026123,0.459917813539505,0.459917813539505,1.0,1.0,-2.9686429500579834,1.0163886547088623,1.952254295349121,0.3421046137809753,0.8967718482017517,0.8967718482017517,0.0,176.33514404296875,154.0,41513.15625,0.0,2381.775146484375,1.0,280.6013488769531,283.3032531738281,291.6841125488281,295.3047180175781,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78813636302948,1.0,0.0,0.0,3.6476471424102783,3.647670984268189,8.87807686922315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.18359375,0.0,1532.1673583984375,1895.4371337890625,0.0,2363.490234375,0.9049378633499146,1.0,0.0,3.0,1.0,0.0
12228360,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.91753888130188,0.527082622051239,0.4763604402542114,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218758344650269,0.5346550345420837,0.5077921748161316,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130689263343811,0.3647671043872833,0.2573813796043396,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748567461967468,0.3156288266181946,0.3024651408195495,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696019172668457,0.201670154929161,0.926102578639984,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753554701805115,0.4596340656280517,0.4596340656280517,1.0,1.0,-2.9657974243164062,1.0146315097808838,1.9511659145355225,0.3408299684524536,0.8966290950775146,0.8966290950775146,0.0,170.24647521972656,142.0,41403.9453125,0.0,2345.83837890625,1.0,280.6421203613281,283.3536376953125,291.6894226074219,295.3226623535156,293.1499938964844,293.1499938964844,280.95001220703125,36159.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805075645446777,1.0,0.0,0.0,3.645289421081543,3.645313262939453,8.866604161994474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.97900390625,0.0,1529.12353515625,1895.4371337890625,0.0,2294.6982421875,0.9043442010879515,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9385940432548524,0.5265788435935974,0.4751177132129669,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9454560279846193,0.5378647446632385,0.5100027918815613,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.829916775226593,0.3671644628047943,0.2584748268127441,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916598320007324,0.3169595599174499,0.3029813170433044,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6839479207992554,0.2021752148866653,0.9249966740608216,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.0543212890625,1.0,0.567855179309845,0.4590665400028229,0.4590665400028229,1.0,1.0,-2.9675567150115967,1.014093041419983,1.953463673591613,0.3396739065647125,0.8996588587760925,0.8996588587760925,0.0,157.2932586669922,130.0,40563.21484375,0.0,2283.451416015625,1.0,280.94171142578125,283.59698486328125,291.7120056152344,295.2669982910156,293.1499938964844,293.1499938964844,281.25,35950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625436782836914,1.0,0.0,0.0,3.646421432495117,3.6464455127716064,8.872112289282086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.36376953125,0.0,1528.8187255859375,1895.4371337890625,0.0,2134.920654296875,0.9044621586799622,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9385940432548524,0.5265788435935974,0.4751177132129669,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9454560279846193,0.5378647446632385,0.5100027918815613,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.829916775226593,0.3671644628047943,0.2584748268127441,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7916598320007324,0.3169595599174499,0.3029813170433044,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6839479207992554,0.2021752148866653,0.9249966740608216,285.0525207519531,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.0543212890625,1.0,0.567855179309845,0.4590665400028229,0.4590665400028229,1.0,1.0,-2.9675567150115967,1.014093041419983,1.953463673591613,0.3396739065647125,0.8996588587760925,0.8996588587760925,0.0,157.2932586669922,130.0,40563.21484375,0.0,2283.451416015625,1.0,280.94171142578125,283.59698486328125,291.7120056152344,295.2669982910156,293.1499938964844,293.1499938964844,281.25,35950.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625436782836914,1.0,0.0,0.0,3.646421432495117,3.6464455127716064,8.872112289282086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.36376953125,0.0,1528.8187255859375,1895.4371337890625,0.0,2134.920654296875,0.9044621586799622,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636311531066896,0.526869535446167,0.4747173488140106,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719237089157104,0.5418201684951782,0.5130239725112915,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734272956848,0.3702695369720459,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125684261322021,0.3189229369163513,0.3041626811027527,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024152874946594,0.2032779902219772,0.9267899990081788,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609972476959229,0.458499014377594,0.458499014377594,1.0,1.0,-2.9762651920318604,1.0162651538848877,1.9600000381469729,0.3397444784641266,0.905475378036499,0.905475378036499,0.0,144.0326690673828,133.0,39822.1796875,0.0,2231.6513671875,1.0,281.24176025390625,283.84100341796875,291.7601013183594,295.26495361328125,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499924898147583,1.0,0.0,0.0,3.6569807529449454,3.657004833221436,8.923570362640021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7080078125,0.0,1538.6781005859375,1895.4371337890625,0.0,2025.38623046875,0.9066537618637084,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636311531066896,0.526869535446167,0.4747173488140106,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719237089157104,0.5418201684951782,0.5130239725112915,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734272956848,0.3702695369720459,0.2601288259029388,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125684261322021,0.3189229369163513,0.3041626811027527,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024152874946594,0.2032779902219772,0.9267899990081788,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609972476959229,0.458499014377594,0.458499014377594,1.0,1.0,-2.9762651920318604,1.0162651538848877,1.9600000381469729,0.3397444784641266,0.905475378036499,0.905475378036499,0.0,144.0326690673828,133.0,39822.1796875,0.0,2231.6513671875,1.0,281.24176025390625,283.84100341796875,291.7601013183594,295.26495361328125,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499924898147583,1.0,0.0,0.0,3.6569807529449454,3.657004833221436,8.923570362640021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7080078125,0.0,1538.6781005859375,1895.4371337890625,0.0,2025.38623046875,0.9066537618637084,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742622971534728,0.5252410769462585,0.4736988246440887,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.983903706073761,0.5441509485244751,0.5154789090156555,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.86247718334198,0.3721248805522918,0.2615411579608917,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227101564407349,0.3199886977672577,0.305246502161026,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118681073188782,0.2038570642471313,0.9292922019958496,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.090087890625,1.0,0.5589081645011902,0.4576966166496277,0.4576966166496277,1.0,1.0,-2.984009027481079,1.0175350904464722,1.9664738178253167,0.3393180072307586,0.90583336353302,0.90583336353302,0.0,138.38548278808594,133.0,40836.07421875,0.0,2216.589599609375,1.0,280.9603881835937,283.6272277832031,291.8976745605469,295.5454406738281,293.1499938964844,293.1499938964844,280.95001220703125,35785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676653861999512,1.0,0.0,0.0,3.6650567054748535,3.665081024169922,8.963027084973874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.23681640625,0.0,1548.369873046875,1895.4371337890625,0.0,2180.135009765625,0.9084892868995668,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745797514915466,0.5250348448753357,0.4735153019428253,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984380304813385,0.544296145439148,0.5156189203262329,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629734516143799,0.3722400367259979,0.2616221606731415,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231188058853149,0.3200403153896332,0.305297315120697,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122310996055603,0.2038742452859878,0.9293773174285888,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.558810293674469,0.4576268494129181,0.4576268494129181,1.0,1.0,-2.984217882156372,1.017461895942688,1.966755986213684,0.3391969799995422,0.9059450626373292,0.9059450626373292,0.0,138.1640625,136.0,40848.01171875,0.0,2215.830810546875,1.0,280.9577331542969,283.6239929199219,291.8972473144531,295.5441589355469,293.1499938964844,293.1499938964844,280.6499938964844,35788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768464207649231,1.0,0.0,0.0,3.6656246185302734,3.665648698806762,8.965803885985224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.80029296875,0.0,1549.033203125,1895.4371337890625,0.0,2187.212646484375,0.9086213707923888,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738545417785645,0.521450400352478,0.4705901443958282,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860552549362184,0.5452200174331665,0.5167585015296936,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647987842559814,0.3729701340198517,0.2622868716716766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242779970169067,0.3200521469116211,0.3055093884468078,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130010724067688,0.2035706937313079,0.9288305044174194,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582348704338074,0.4567546844482422,0.4567546844482422,1.0,1.0,-2.982476234436035,1.01484215259552,1.967634201049805,0.3369734585285187,0.9035519361495972,0.9035519361495972,0.0,137.48399353027344,139.0,41767.8515625,0.0,2209.31201171875,1.0,280.6580810546875,283.3836364746094,291.92315673828125,295.654541015625,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853347659111023,1.0,0.0,0.0,3.6669106483459473,3.666934728622437,8.972097020887304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.2177734375,0.0,1551.9429931640625,1895.4371337890625,0.0,2338.167724609375,0.9090337157249452,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738545417785645,0.521450400352478,0.4705901443958282,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860552549362184,0.5452200174331665,0.5167585015296936,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647987842559814,0.3729701340198517,0.2622868716716766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242779970169067,0.3200521469116211,0.3055093884468078,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130010724067688,0.2035706937313079,0.9288305044174194,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582348704338074,0.4567546844482422,0.4567546844482422,1.0,1.0,-2.982476234436035,1.01484215259552,1.967634201049805,0.3369734585285187,0.9035519361495972,0.9035519361495972,0.0,137.48399353027344,139.0,41767.8515625,0.0,2209.31201171875,1.0,280.6580810546875,283.3836364746094,291.92315673828125,295.654541015625,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853347659111023,1.0,0.0,0.0,3.6669106483459473,3.666934728622437,8.972097020887304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.2177734375,0.0,1551.9429931640625,1895.4371337890625,0.0,2338.167724609375,0.9090337157249452,1.0,0.0,3.0,1.0,0.0
12228900,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713783860206604,0.5193922519683838,0.4689077734947204,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849924445152284,0.5453750491142273,0.5170568227767944,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.863728404045105,0.373098611831665,0.2624679207801819,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230565190315247,0.3198127448558807,0.3054037690162658,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116409540176392,0.2031901478767395,0.9276363253593444,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582162141799927,0.4563186168670654,0.4563186168670654,1.0,1.0,-2.9794702529907227,1.012700080871582,1.9667702913284304,0.3354832530021667,0.900748372077942,0.900748372077942,0.0,138.07278442382812,139.0,42554.18359375,0.0,2207.029541015625,1.0,280.4008483886719,283.195556640625,291.95098876953125,295.7843322753906,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939428687095642,1.0,0.0,0.0,3.6643588542938232,3.664382934570313,8.959613637671282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.173828125,0.0,1550.08740234375,1895.4371337890625,0.0,2416.180419921875,0.9085158705711364,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676437973976136,0.5171775817871094,0.4669830799102783,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.982862651348114,0.5453464984893799,0.51711505651474,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.86158287525177,0.3730882704257965,0.262514978647232,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208525776863098,0.3194268643856048,0.3051286339759826,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.709284782409668,0.2026711851358413,0.925764262676239,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582432746887207,0.4559126198291778,0.4559126198291778,1.0,1.0,-2.974704504013061,1.009934902191162,1.9647696018219,0.3337599635124206,0.8984600901603699,0.8984600901603699,0.0,139.13157653808594,142.0,42587.44921875,0.0,2204.05078125,1.0,280.3580322265625,283.14288330078125,291.9246826171875,295.7108459472656,293.1499938964844,293.1499938964844,280.6499938964844,36233.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960714101791382,1.0,0.0,0.0,3.6589953899383545,3.659019708633423,8.933405410971318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.75439453125,0.0,1544.9471435546875,1895.4371337890625,0.0,2435.5625,0.9074289202690125,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623796343803406,0.5150962471961975,0.4645270407199859,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310082435608,0.5469261407852173,0.5181536078453064,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222412109375,0.3744493424892425,0.2631896138191223,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180141448974609,0.3196519017219543,0.3050851821899414,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184908866882,0.2022778093814849,0.9232776165008544,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587833523750305,0.4551006555557251,0.4551006555557251,1.0,1.0,-2.9707565307617188,1.0066070556640625,1.9641495943069456,0.3310628235340118,0.8988794684410095,0.8988794684410095,0.0,140.7622833251953,145.0,41681.7890625,0.0,2205.423583984375,1.0,280.6422424316406,283.3657531738281,291.8487854003906,295.4985656738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778764367103577,1.0,0.0,0.0,3.6533782482147217,3.653402328491211,8.905997219699202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.92822265625,0.0,1537.886474609375,1895.4371337890625,0.0,2271.0947265625,0.9061325788497924,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623796343803406,0.5150962471961975,0.4645270407199859,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310082435608,0.5469261407852173,0.5181536078453064,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.859222412109375,0.3744493424892425,0.2631896138191223,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180141448974609,0.3196519017219543,0.3050851821899414,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059184908866882,0.2022778093814849,0.9232776165008544,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587833523750305,0.4551006555557251,0.4551006555557251,1.0,1.0,-2.9707565307617188,1.0066070556640625,1.9641495943069456,0.3310628235340118,0.8988794684410095,0.8988794684410095,0.0,140.7622833251953,145.0,41681.7890625,0.0,2205.423583984375,1.0,280.6422424316406,283.3657531738281,291.8487854003906,295.4985656738281,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778764367103577,1.0,0.0,0.0,3.6533782482147217,3.653402328491211,8.905997219699202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.92822265625,0.0,1537.886474609375,1895.4371337890625,0.0,2271.0947265625,0.9061325788497924,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606705904006958,0.5147781372070312,0.4639722406864166,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9806270599365234,0.5499922633171082,0.5207704901695251,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8599085211753845,0.3771121501922607,0.2648718059062958,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8178653120994568,0.3209484219551086,0.3061148822307586,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7052943110466003,0.2027413696050644,0.924601674079895,285.0801086425781,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.08209228515625,1.0,0.5603761672973633,0.4542886614799499,0.4542886614799499,1.0,1.0,-2.978077411651612,1.0076541900634766,1.9704232215881348,0.330297976732254,0.9023065567016602,0.9023065567016602,0.0,141.6989288330078,148.0,40902.09765625,0.0,2223.044921875,1.0,280.9418029785156,283.6122131347656,291.8746643066406,295.4503173828125,293.1499938964844,293.1499938964844,280.6499938964844,35914.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607049942016602,1.0,0.0,0.0,3.6558358669281006,3.6558597087860094,8.917983223000192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2431640625,0.0,1539.029296875,1895.4371337890625,0.0,2118.759033203125,0.9065441489219666,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9606705904006958,0.5147781372070312,0.4639722406864166,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9806270599365234,0.5499922633171082,0.5207704901695251,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8599085211753845,0.3771121501922607,0.2648718059062958,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8178653120994568,0.3209484219551086,0.3061148822307586,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7052943110466003,0.2027413696050644,0.924601674079895,285.0801086425781,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.08209228515625,1.0,0.5603761672973633,0.4542886614799499,0.4542886614799499,1.0,1.0,-2.978077411651612,1.0076541900634766,1.9704232215881348,0.330297976732254,0.9023065567016602,0.9023065567016602,0.0,141.6989288330078,148.0,40902.09765625,0.0,2223.044921875,1.0,280.9418029785156,283.6122131347656,291.8746643066406,295.4503173828125,293.1499938964844,293.1499938964844,280.6499938964844,35914.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607049942016602,1.0,0.0,0.0,3.6558358669281006,3.6558597087860094,8.917983223000192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2431640625,0.0,1539.029296875,1895.4371337890625,0.0,2118.759033203125,0.9065441489219666,1.0,0.0,3.0,1.0,0.0
