time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683051109313964,0.5167036056518555,0.4654223322868347,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890355467796326,0.5561015009880066,0.5259787440299988,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697640895843506,0.3831627964973449,0.2686105370521545,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264390826225281,0.3260587155818939,0.3101615607738495,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146757245063782,0.2075700014829635,0.9417385458946228,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643768906593323,0.4535678327083587,0.4535678327083587,1.0,1.0,-3.01601243019104,1.020776391029358,1.9952359199523928,0.3346130847930908,0.9009606242179872,0.9009606242179872,0.0,139.8303680419922,151.0,42288.7109375,0.0,2280.97509765625,1.0,280.6577453613281,283.4229736328125,292.02130126953125,295.74493408203125,293.1499938964844,293.1499938964844,280.3500061035156,36005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764607071876526,1.0,0.0,0.0,3.656168222427368,3.6561923027038574,8.919604965740291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.96923828125,0.0,1540.082763671875,1895.4371337890625,0.0,2258.421630859375,0.9066584706306458,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683051109313964,0.5167036056518555,0.4654223322868347,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890355467796326,0.5561015009880066,0.5259787440299988,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697640895843506,0.3831627964973449,0.2686105370521545,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264390826225281,0.3260587155818939,0.3101615607738495,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146757245063782,0.2075700014829635,0.9417385458946228,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643768906593323,0.4535678327083587,0.4535678327083587,1.0,1.0,-3.01601243019104,1.020776391029358,1.9952359199523928,0.3346130847930908,0.9009606242179872,0.9009606242179872,0.0,139.8303680419922,151.0,42288.7109375,0.0,2280.97509765625,1.0,280.6577453613281,283.4229736328125,292.02130126953125,295.74493408203125,293.1499938964844,293.1499938964844,280.3500061035156,36005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764607071876526,1.0,0.0,0.0,3.656168222427368,3.6561923027038574,8.919604965740291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.96923828125,0.0,1540.082763671875,1895.4371337890625,0.0,2258.421630859375,0.9066584706306458,1.0,0.0,3.0,1.0,0.0
12229380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657896161079408,0.5151853561401367,0.464672714471817,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890868663787842,0.5590247511863708,0.5293557643890381,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707833886146545,0.3863045275211334,0.2712273597717285,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271793723106384,0.3284485340118408,0.3129937946796417,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165455222129822,0.2100055068731308,0.9552544355392456,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689898133277893,0.4528470039367676,0.4528470039367676,1.0,1.0,-3.0419905185699463,1.0291701555252075,2.0128204822540283,0.3374591469764709,0.8973031044006348,0.8973031044006348,0.0,141.8809356689453,154.0,43543.98828125,0.0,2338.622314453125,1.0,280.3581848144531,283.2110595703125,292.06591796875,295.89703369140625,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794491171836853,1.0,0.0,0.0,3.650203943252564,3.6502280235290527,8.89052842012461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.57373046875,0.0,1534.7138671875,1895.4371337890625,0.0,2421.170166015625,0.9054331183433532,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657896161079408,0.5151853561401367,0.464672714471817,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890868663787842,0.5590247511863708,0.5293557643890381,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707833886146545,0.3863045275211334,0.2712273597717285,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271793723106384,0.3284485340118408,0.3129937946796417,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165455222129822,0.2100055068731308,0.9552544355392456,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689898133277893,0.4528470039367676,0.4528470039367676,1.0,1.0,-3.0419905185699463,1.0291701555252075,2.0128204822540283,0.3374591469764709,0.8973031044006348,0.8973031044006348,0.0,141.8809356689453,154.0,43543.98828125,0.0,2338.622314453125,1.0,280.3581848144531,283.2110595703125,292.06591796875,295.89703369140625,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794491171836853,1.0,0.0,0.0,3.650203943252564,3.6502280235290527,8.89052842012461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.57373046875,0.0,1534.7138671875,1895.4371337890625,0.0,2421.170166015625,0.9054331183433532,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624298810958862,0.5147316455841064,0.463996410369873,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873472452163696,0.5604977607727051,0.5305941104888916,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692790865898132,0.3878326117992401,0.272219181060791,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256770968437195,0.3294404447078705,0.3139181137084961,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155411839485168,0.2108891755342483,0.9595319628715516,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.2776184082031,284.9295654296875,1.0,0.571108877658844,0.4524866044521332,0.4524866044521332,1.0,1.0,-3.050110340118408,1.0314834117889404,2.018626928329468,0.3379349708557129,0.89846271276474,0.89846271276474,0.0,143.65505981445312,154.0,42856.30859375,0.0,2362.727294921875,1.0,280.6013488769531,283.3896789550781,291.98590087890625,295.6815490722656,293.1499938964844,293.1499938964844,280.6499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870586514472961,1.0,0.0,0.0,3.648181676864624,3.648205518722534,8.880679160938598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.72802734375,0.0,1531.8946533203125,1895.4371337890625,0.0,2353.741455078125,0.90498548746109,1.0,0.0,3.0,1.0,0.0
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603520035743712,0.5148409008979797,0.4639577567577362,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865185022354126,0.5623682737350464,0.532254695892334,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688015341758728,0.3896796107292175,0.2734532356262207,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.824991762638092,0.3306307196617126,0.3150160312652588,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151738405227661,0.2118511795997619,0.963941752910614,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840576171875,284.9820861816406,1.0,0.5732872486114502,0.4517506659030914,0.4517506659030914,1.0,1.0,-3.060161590576172,1.033726930618286,2.0264346599578857,0.3378852307796478,0.8992980122566223,0.8992980122566223,0.0,145.0859832763672,157.0,42897.37890625,0.0,2388.740234375,1.0,280.64208984375,283.4479675292969,291.9907531738281,295.7122802734375,293.1499938964844,293.1499938964844,280.95001220703125,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782619059085846,1.0,0.0,0.0,3.6486661434173584,3.648690223693848,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.9072265625,0.0,1531.8070068359375,1895.4371337890625,0.0,2313.686767578125,0.905007302761078,1.0,0.0,3.0,1.0,0.0
12229620,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.957798719406128,0.5158370733261108,0.4646784365177154,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.98604816198349,0.5667513012886047,0.5362198352813721,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8691675066947937,0.3939097821712494,0.2763096392154693,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.824700653553009,0.3333855867385864,0.3175462186336517,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153143286705017,0.2139676362276077,0.9733740091323853,285.1984558105469,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.2008056640625,1.0,0.5778549313545227,0.4502788484096527,0.4502788484096527,1.0,1.0,-3.083604574203491,1.039337992668152,2.044266700744629,0.3382054269313812,0.9043887257575988,0.9043887257575988,0.0,147.5778045654297,160.0,42285.18359375,0.0,2445.566162109375,1.0,280.9417724609375,283.70166015625,292.0078430175781,295.6680603027344,293.1499938964844,293.1499938964844,280.6499938964844,35770.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694214582443237,1.0,0.0,0.0,3.656468152999878,3.656492233276367,8.921068115341768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.20703125,0.0,1538.654296875,1895.4371337890625,0.0,2195.70263671875,0.9065895676612854,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.957798719406128,0.5158370733261108,0.4646784365177154,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.98604816198349,0.5667513012886047,0.5362198352813721,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8691675066947937,0.3939097821712494,0.2763096392154693,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.824700653553009,0.3333855867385864,0.3175462186336517,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.7153143286705017,0.2139676362276077,0.9733740091323853,285.1984558105469,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.2008056640625,1.0,0.5778549313545227,0.4502788484096527,0.4502788484096527,1.0,1.0,-3.083604574203491,1.039337992668152,2.044266700744629,0.3382054269313812,0.9043887257575988,0.9043887257575988,0.0,147.5778045654297,160.0,42285.18359375,0.0,2445.566162109375,1.0,280.9417724609375,283.70166015625,292.0078430175781,295.6680603027344,293.1499938964844,293.1499938964844,280.6499938964844,35770.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694214582443237,1.0,0.0,0.0,3.656468152999878,3.656492233276367,8.921068115341768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.20703125,0.0,1538.654296875,1895.4371337890625,0.0,2195.70263671875,0.9065895676612854,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525351524353028,0.5148547291755676,0.4645346105098724,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983592450618744,0.569652259349823,0.5395691394805908,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674249649047852,0.3969607353210449,0.2788195013999939,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352209329605102,0.3197211921215057,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137483358383179,0.2154054939746856,0.9815379977226256,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823447704315186,0.4488070011138916,0.4488070011138916,1.0,1.0,-3.102919578552246,1.043280005455017,2.0596396923065186,0.3380190730094909,0.9042978286743164,0.9042978286743164,0.0,150.98843383789062,163.0,43439.88671875,0.0,2500.152099609375,1.0,280.6577453613281,283.494873046875,292.1401672363281,295.9453430175781,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860686779022217,1.0,0.0,0.0,3.662474632263184,3.662498950958252,8.950402730079077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.1044921875,0.0,1546.0277099609375,1895.4371337890625,0.0,2344.794921875,0.9079652428627014,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525351524353028,0.5148547291755676,0.4645346105098724,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.983592450618744,0.569652259349823,0.5395691394805908,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674249649047852,0.3969607353210449,0.2788195013999939,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352209329605102,0.3197211921215057,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137483358383179,0.2154054939746856,0.9815379977226256,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823447704315186,0.4488070011138916,0.4488070011138916,1.0,1.0,-3.102919578552246,1.043280005455017,2.0596396923065186,0.3380190730094909,0.9042978286743164,0.9042978286743164,0.0,150.98843383789062,163.0,43439.88671875,0.0,2500.152099609375,1.0,280.6577453613281,283.494873046875,292.1401672363281,295.9453430175781,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860686779022217,1.0,0.0,0.0,3.662474632263184,3.662498950958252,8.950402730079077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.1044921875,0.0,1546.0277099609375,1895.4371337890625,0.0,2344.794921875,0.9079652428627014,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426039457321168,0.5121829509735107,0.462594211101532,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775515794754028,0.5709564685821533,0.541264533996582,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141314506531,0.3987411558628082,0.2803583145141601,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674179077148,0.3359016478061676,0.3207650184631347,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089171409606934,0.2158589959144592,0.985375165939331,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859682559967041,0.4475182294845581,0.4475182294845581,1.0,1.0,-3.110353708267212,1.043051838874817,2.067301750183105,0.3362602591514587,0.9015343189239502,0.9015343189239502,0.0,155.63954162597656,166.0,44522.99609375,0.0,2539.05029296875,1.0,280.358154296875,283.26690673828125,292.1722106933594,296.0689697265625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019869923591614,1.0,0.0,0.0,3.661448240280152,3.6614723205566406,8.945385729930422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.1025390625,0.0,1546.271240234375,1895.4371337890625,0.0,2489.605712890625,0.9078547358512878,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426039457321168,0.5121829509735107,0.462594211101532,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775515794754028,0.5709564685821533,0.541264533996582,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141314506531,0.3987411558628082,0.2803583145141601,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674179077148,0.3359016478061676,0.3207650184631347,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089171409606934,0.2158589959144592,0.985375165939331,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859682559967041,0.4475182294845581,0.4475182294845581,1.0,1.0,-3.110353708267212,1.043051838874817,2.067301750183105,0.3362602591514587,0.9015343189239502,0.9015343189239502,0.0,155.63954162597656,166.0,44522.99609375,0.0,2539.05029296875,1.0,280.358154296875,283.26690673828125,292.1722106933594,296.0689697265625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019869923591614,1.0,0.0,0.0,3.661448240280152,3.6614723205566406,8.945385729930422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.1025390625,0.0,1546.271240234375,1895.4371337890625,0.0,2489.605712890625,0.9078547358512878,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316213130950928,0.508901059627533,0.4599533975124359,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704557061195374,0.5714925527572632,0.5421021580696106,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561895489692688,0.3999436497688293,0.2814111709594726,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811102569103241,0.3359547257423401,0.3211258053779602,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029724717140198,0.2156989127397537,0.9861374497413636,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6778259277344,1.0,0.5887208580970764,0.4462294578552246,0.4462294578552246,1.0,1.0,-3.110807418823242,1.040156006813049,2.0706515312194824,0.3333372771739959,0.8964164853096008,0.8964164853096008,0.0,160.3635711669922,169.0,45618.64453125,0.0,2565.009521484375,1.0,280.0581970214844,283.046142578125,292.18359375,296.1516418457031,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134145736694336,1.0,0.0,0.0,3.651987314224243,3.652011394500733,8.899216936697485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.87353515625,0.0,1537.4163818359375,1895.4371337890625,0.0,2594.6728515625,0.9058914184570312,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316213130950928,0.508901059627533,0.4599533975124359,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704557061195374,0.5714925527572632,0.5421021580696106,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561895489692688,0.3999436497688293,0.2814111709594726,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.811102569103241,0.3359547257423401,0.3211258053779602,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029724717140198,0.2156989127397537,0.9861374497413636,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.6778259277344,1.0,0.5887208580970764,0.4462294578552246,0.4462294578552246,1.0,1.0,-3.110807418823242,1.040156006813049,2.0706515312194824,0.3333372771739959,0.8964164853096008,0.8964164853096008,0.0,160.3635711669922,169.0,45618.64453125,0.0,2565.009521484375,1.0,280.0581970214844,283.046142578125,292.18359375,296.1516418457031,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134145736694336,1.0,0.0,0.0,3.651987314224243,3.652011394500733,8.899216936697485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.87353515625,0.0,1537.4163818359375,1895.4371337890625,0.0,2594.6728515625,0.9058914184570312,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269729256629944,0.507951021194458,0.4587826132774353,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674473404884338,0.5722116231918335,0.542549192905426,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538729548454285,0.4009397625923157,0.2819688022136688,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084781765937805,0.3362219035625458,0.3212751150131225,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004173398017883,0.2157340198755264,0.9861371517181396,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898906588554382,0.4455850720405578,0.4455850720405578,1.0,1.0,-3.110780477523804,1.0386145114898682,2.0721659660339355,0.3317359983921051,0.8966642022132874,0.8966642022132874,0.0,162.38645935058594,169.0,44686.9609375,0.0,2575.7080078125,1.0,280.3013610839844,283.21142578125,292.1066589355469,295.9228210449219,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037416934967041,1.0,0.0,0.0,3.647526502609253,3.647550344467163,8.877489676706318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.8798828125,0.0,1532.0841064453125,1895.4371337890625,0.0,2505.68408203125,0.904915988445282,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244382381439208,0.5076603293418884,0.458347886800766,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660999178886414,0.5734778642654419,0.5435807108879089,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.853092610836029,0.4024037420749664,0.2828908860683441,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072563409805298,0.336854875087738,0.3217774331569671,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991793513298035,0.216037780046463,0.98721182346344,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.591178834438324,0.4451187252998352,0.4451187252998352,1.0,1.0,-3.114495754241944,1.03889262676239,2.075603008270264,0.3311150074005127,0.8965851068496704,0.8965851068496704,0.0,163.7514190673828,172.0,44610.765625,0.0,2590.169677734375,1.0,280.3422546386719,283.263671875,292.11407470703125,295.9452819824219,293.1499938964844,293.1499938964844,280.6499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973578572273254,1.0,0.0,0.0,3.645127534866333,3.6451516151428223,8.865816880643251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.416015625,0.0,1528.96337890625,1895.4371337890625,0.0,2447.293212890625,0.9043117165565492,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221040606498718,0.5080616474151611,0.4584775269031524,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656918048858644,0.5769377946853638,0.5465927720069885,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853603720664978,0.4061433374881744,0.2853428721427917,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068290948867798,0.3388144075870514,0.3234598040580749,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711621284485,0.2172210365533828,0.991897702217102,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942069292068481,0.4441860318183899,0.4441860318183899,1.0,1.0,-3.128867626190185,1.0421212911605835,2.086746454238892,0.3310734331607818,0.8997052907943726,0.8997052907943726,0.0,165.71102905273438,175.0,43747.67578125,0.0,2628.663818359375,1.0,280.6417236328125,283.5053100585937,292.1370544433594,295.8898620605469,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813936471939087,1.0,0.0,0.0,3.646359920501709,3.646383762359619,8.871812724464689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.36962890625,0.0,1528.7281494140625,1895.4371337890625,0.0,2302.661865234375,0.9044476747512816,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221040606498718,0.5080616474151611,0.4584775269031524,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656918048858644,0.5769377946853638,0.5465927720069885,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.853603720664978,0.4061433374881744,0.2853428721427917,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068290948867798,0.3388144075870514,0.3234598040580749,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986711621284485,0.2172210365533828,0.991897702217102,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942069292068481,0.4441860318183899,0.4441860318183899,1.0,1.0,-3.128867626190185,1.0421212911605835,2.086746454238892,0.3310734331607818,0.8997052907943726,0.8997052907943726,0.0,165.71102905273438,175.0,43747.67578125,0.0,2628.663818359375,1.0,280.6417236328125,283.5053100585937,292.1370544433594,295.8898620605469,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813936471939087,1.0,0.0,0.0,3.646359920501709,3.646383762359619,8.871812724464689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.36962890625,0.0,1528.7281494140625,1895.4371337890625,0.0,2302.661865234375,0.9044476747512816,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.921418070793152,0.5092199444770813,0.4593929052352905,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.966682195663452,0.5811546444892883,0.5504183173179626,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8554173707962036,0.4105758666992187,0.2883355915546417,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077162504196167,0.3413963317871094,0.3257903754711151,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995455026626587,0.2189715057611465,0.9993041157722472,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979134440422058,0.4432533681392669,0.4432533681392669,1.0,1.0,-3.149866342544556,1.0478278398513794,2.102038621902466,0.3320920467376709,0.9057429432868958,0.9057429432868958,0.0,167.37538146972656,178.0,43082.8984375,0.0,2679.02734375,1.0,280.9417724609375,283.7533874511719,292.185302734375,295.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703001499176025,1.0,0.0,0.0,3.657360553741455,3.657384395599365,8.925423458094883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.080078125,0.0,1539.01171875,1895.4371337890625,0.0,2203.50390625,0.90673166513443,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.921418070793152,0.5092199444770813,0.4593929052352905,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.966682195663452,0.5811546444892883,0.5504183173179626,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8554173707962036,0.4105758666992187,0.2883355915546417,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.8077162504196167,0.3413963317871094,0.3257903754711151,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.6995455026626587,0.2189715057611465,0.9993041157722472,285.2724914550781,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.27459716796875,1.0,0.5979134440422058,0.4432533681392669,0.4432533681392669,1.0,1.0,-3.149866342544556,1.0478278398513794,2.102038621902466,0.3320920467376709,0.9057429432868958,0.9057429432868958,0.0,167.37538146972656,178.0,43082.8984375,0.0,2679.02734375,1.0,280.9417724609375,283.7533874511719,292.185302734375,295.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703001499176025,1.0,0.0,0.0,3.657360553741455,3.657384395599365,8.925423458094883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.080078125,0.0,1539.01171875,1895.4371337890625,0.0,2203.50390625,0.90673166513443,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176243543624878,0.5083124041557312,0.4593060910701751,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090274810791,0.5837633013725281,0.5535007119178772,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549866676330566,0.4137497246265411,0.290928304195404,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171241760254,0.3430477082729339,0.3277794420719147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.698630690574646,0.2201475203037262,1.0061297416687012,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017804741859436,0.4420093297958374,0.4420093297958374,1.0,1.0,-3.1671979427337646,1.0513545274734497,2.1158432960510254,0.3319939076900482,0.9065616130828856,0.9065616130828856,0.0,170.28753662109375,181.0,44220.3125,0.0,2729.351806640625,1.0,280.6577453613281,283.5426025390625,292.3150939941406,296.1716613769531,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882879376411438,1.0,0.0,0.0,3.666820526123047,3.666844606399536,8.971655915956944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.138671875,0.0,1550.197998046875,1895.4371337890625,0.0,2364.862060546875,0.9088746309280396,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176243543624878,0.5083124041557312,0.4593060910701751,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090274810791,0.5837633013725281,0.5535007119178772,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549866676330566,0.4137497246265411,0.290928304195404,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171241760254,0.3430477082729339,0.3277794420719147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.698630690574646,0.2201475203037262,1.0061297416687012,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017804741859436,0.4420093297958374,0.4420093297958374,1.0,1.0,-3.1671979427337646,1.0513545274734497,2.1158432960510254,0.3319939076900482,0.9065616130828856,0.9065616130828856,0.0,170.28753662109375,181.0,44220.3125,0.0,2729.351806640625,1.0,280.6577453613281,283.5426025390625,292.3150939941406,296.1716613769531,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882879376411438,1.0,0.0,0.0,3.666820526123047,3.666844606399536,8.971655915956944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.138671875,0.0,1550.197998046875,1895.4371337890625,0.0,2364.862060546875,0.9088746309280396,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096823334693908,0.5057634711265564,0.4574512541294098,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.959645688533783,0.584771454334259,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.851272702217102,0.4156783521175384,0.2925534546375274,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020266890525818,0.3435625433921814,0.3286492824554443,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274638175964,0.2204056233167648,1.0089669227600098,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049349904060364,0.4407652616500854,0.4407652616500854,1.0,1.0,-3.1730740070343018,1.0505051612854004,2.1225688457489014,0.330006867647171,0.904837429523468,0.904837429523468,0.0,174.60792541503906,184.0,45424.46484375,0.0,2764.5830078125,1.0,280.35809326171875,283.3192138671875,292.34228515625,296.2966613769531,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804803729057312,1.0,0.0,0.0,3.669700384140015,3.669724702835083,8.985753652268613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.3671875,0.0,1554.73193359375,1895.4371337890625,0.0,2515.425048828125,0.90962952375412,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096823334693908,0.5057634711265564,0.4574512541294098,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.959645688533783,0.584771454334259,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.851272702217102,0.4156783521175384,0.2925534546375274,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020266890525818,0.3435625433921814,0.3286492824554443,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946274638175964,0.2204056233167648,1.0089669227600098,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049349904060364,0.4407652616500854,0.4407652616500854,1.0,1.0,-3.1730740070343018,1.0505051612854004,2.1225688457489014,0.330006867647171,0.904837429523468,0.904837429523468,0.0,174.60792541503906,184.0,45424.46484375,0.0,2764.5830078125,1.0,280.35809326171875,283.3192138671875,292.34228515625,296.2966613769531,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804803729057312,1.0,0.0,0.0,3.669700384140015,3.669724702835083,8.985753652268613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.3671875,0.0,1554.73193359375,1895.4371337890625,0.0,2515.425048828125,0.90962952375412,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055790305137634,0.5042424201965332,0.4562945961952209,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565237760543824,0.584968090057373,0.5552996397018433,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491544127464294,0.4164163470268249,0.2932007610797882,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.799457311630249,0.3435746729373932,0.3288398683071136,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922592520713806,0.2203082144260406,1.009318709373474,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749450683594,297.281494140625,284.7883605957031,1.0,0.6062326431274414,0.4401432573795318,0.4401432573795318,1.0,1.0,-3.1735944747924805,1.0491652488708496,2.124429225921631,0.3286092281341553,0.9024806618690492,0.9024806618690492,0.0,176.82460021972656,184.0,46415.66796875,0.0,2777.647216796875,1.0,280.10076904296875,283.142822265625,292.3713073730469,296.4381103515625,293.1499938964844,293.1499938964844,280.04998779296875,36059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136510848999023,1.0,0.0,0.0,3.668283224105835,3.6683075428009033,8.978815344562463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.22509765625,0.0,1554.0506591796875,1895.4371337890625,0.0,2596.855712890625,0.909359335899353,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.9013457298278807,0.5025771856307983,0.4549002051353454,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.953030526638031,0.5849826335906982,0.5554400682449341,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467873930931091,0.4170217514038086,0.2937033772468567,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.796608567237854,0.3434413075447082,0.3288447856903076,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6895973682403564,0.2200742959976196,1.00892174243927,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073259115219116,0.4395802319049835,0.4395802319049835,1.0,1.0,-3.17222261428833,1.0472475290298462,2.1249749660491943,0.3270500898361206,0.9006499648094177,0.9006499648094177,0.0,179.1150665283203,187.0,46521.98828125,0.0,2787.270751953125,1.0,280.0580139160156,283.0949401855469,292.3482971191406,296.3749389648437,293.1499938964844,293.1499938964844,279.75,36160.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165463209152222,1.0,0.0,0.0,3.664381742477417,3.664405822753906,8.959725619206438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.3486328125,0.0,1550.4339599609375,1895.4371337890625,0.0,2623.603271484375,0.9085869193077089,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933767676353455,0.4990479350090027,0.4519936442375183,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462318420410156,0.5847026109695435,0.5554609298706055,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423723578453064,0.4180318415164947,0.2945865988731384,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911284565925598,0.3429281711578369,0.3286226987838745,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843664646148682,0.2193655520677566,1.0069726705551147,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090747117996216,0.4384542107582092,0.4384542107582092,1.0,1.0,-3.167208194732666,1.0425769090652466,2.124631404876709,0.3235761523246765,0.8940186500549316,0.8940186500549316,0.0,183.4172515869141,190.0,47526.84765625,0.0,2800.368408203125,1.0,279.7581787109375,282.8731384277344,292.3590087890625,296.4479064941406,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825402021408081,1.0,0.0,0.0,3.649529457092285,3.6495535373687744,8.887243438948644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.00341796875,0.0,1535.7716064453125,1895.4371337890625,0.0,2705.686279296875,0.9054400324821472,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933767676353455,0.4990479350090027,0.4519936442375183,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462318420410156,0.5847026109695435,0.5554609298706055,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423723578453064,0.4180318415164947,0.2945865988731384,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911284565925598,0.3429281711578369,0.3286226987838745,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843664646148682,0.2193655520677566,1.0069726705551147,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327392578125,297.251708984375,284.5662536621094,1.0,0.6090747117996216,0.4384542107582092,0.4384542107582092,1.0,1.0,-3.167208194732666,1.0425769090652466,2.124631404876709,0.3235761523246765,0.8940186500549316,0.8940186500549316,0.0,183.4172515869141,190.0,47526.84765625,0.0,2800.368408203125,1.0,279.7581787109375,282.8731384277344,292.3590087890625,296.4479064941406,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825402021408081,1.0,0.0,0.0,3.649529457092285,3.6495535373687744,8.887243438948644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.00341796875,0.0,1535.7716064453125,1895.4371337890625,0.0,2705.686279296875,0.9054400324821472,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883404731750488,0.4976111054420471,0.4502015709877014,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422981142997742,0.5860236287117004,0.5562759041786194,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255939483643,0.4204473495483398,0.2960058748722076,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126071929932,0.3433960080146789,0.3288307189941406,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811058521270752,0.2193004637956619,1.0060529708862305,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107356548309326,0.4373281896114349,0.4373281896114349,1.0,1.0,-3.166869640350342,1.0396713018417358,2.1271982192993164,0.3206128776073456,0.8926365971565247,0.8926365971565247,0.0,186.38970947265625,193.0,46426.8359375,0.0,2815.7724609375,1.0,280.0421142578125,283.0896911621094,292.29351806640625,296.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089542984962463,1.0,0.0,0.0,3.636609554290772,3.6366333961486816,8.824429755804886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.447265625,0.0,1520.7442626953125,1895.4371337890625,0.0,2553.56689453125,0.9025200605392456,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883404731750488,0.4976111054420471,0.4502015709877014,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422981142997742,0.5860236287117004,0.5562759041786194,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403255939483643,0.4204473495483398,0.2960058748722076,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126071929932,0.3433960080146789,0.3288307189941406,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811058521270752,0.2193004637956619,1.0060529708862305,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107356548309326,0.4373281896114349,0.4373281896114349,1.0,1.0,-3.166869640350342,1.0396713018417358,2.1271982192993164,0.3206128776073456,0.8926365971565247,0.8926365971565247,0.0,186.38970947265625,193.0,46426.8359375,0.0,2815.7724609375,1.0,280.0421142578125,283.0896911621094,292.29351806640625,296.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089542984962463,1.0,0.0,0.0,3.636609554290772,3.6366333961486816,8.824429755804886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.447265625,0.0,1520.7442626953125,1895.4371337890625,0.0,2553.56689453125,0.9025200605392456,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868230581283569,0.4978159070014953,0.4501513838768005,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178102493286,0.5888935923576355,0.5587161779403687,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412134051322937,0.4241935610771179,0.2984513342380523,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876740097999573,0.3449859917163849,0.33014777302742,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806719303131104,0.2201535850763321,1.0091642141342163,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131218671798706,0.4364991188049316,0.4364991188049316,1.0,1.0,-3.1779978275299072,1.041754961013794,2.1362428665161133,0.3201542496681213,0.8941358327865601,0.8941358327865601,0.0,188.0373077392578,196.0,45442.78125,0.0,2847.465087890625,1.0,280.34161376953125,283.32843017578125,292.31317138671875,296.1756591796875,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932257652282715,1.0,0.0,0.0,3.631441116333008,3.631464958190918,8.799364650258212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.515625,0.0,1513.509521484375,1895.4371337890625,0.0,2409.65869140625,0.9012317061424256,1.0,0.0,3.0,1.0,0.0
