time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868230581283569,0.4978159070014953,0.4501513838768005,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178102493286,0.5888935923576355,0.5587161779403687,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412134051322937,0.4241935610771179,0.2984513342380523,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876740097999573,0.3449859917163849,0.33014777302742,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806719303131104,0.2201535850763321,1.0091642141342163,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131218671798706,0.4364991188049316,0.4364991188049316,1.0,1.0,-3.1779978275299072,1.041754961013794,2.1362428665161133,0.3201542496681213,0.8941358327865601,0.8941358327865601,0.0,188.0373077392578,196.0,45442.78125,0.0,2847.465087890625,1.0,280.34161376953125,283.32843017578125,292.31317138671875,296.1756591796875,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932257652282715,1.0,0.0,0.0,3.631441116333008,3.631464958190918,8.799364650258212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.515625,0.0,1513.509521484375,1895.4371337890625,0.0,2409.65869140625,0.9012317061424256,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863731026649475,0.4987177848815918,0.4508514106273651,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112850189209,0.5925013422966003,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.843055784702301,0.4286109209060669,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471933603286743,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.2215864956378936,1.015138030052185,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162711381912231,0.4356700479984283,0.4356700479984283,1.0,1.0,-3.1959052085876465,1.0463677644729614,2.1495373249053955,0.3207759857177734,0.8983504772186279,0.8983504772186279,0.0,189.53009033203125,199.0,44561.59765625,0.0,2892.546875,1.0,280.6416015625,283.56707763671875,292.3511047363281,296.1554870605469,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816371321678162,1.0,0.0,0.0,3.635725498199463,3.635749340057373,8.820140351417649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.22119140625,0.0,1516.345947265625,1895.4371337890625,0.0,2304.851806640625,0.9020163416862488,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863731026649475,0.4987177848815918,0.4508514106273651,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112850189209,0.5925013422966003,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.843055784702301,0.4286109209060669,0.3014360070228576,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471933603286743,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813655495643616,0.2215864956378936,1.015138030052185,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162711381912231,0.4356700479984283,0.4356700479984283,1.0,1.0,-3.1959052085876465,1.0463677644729614,2.1495373249053955,0.3207759857177734,0.8983504772186279,0.8983504772186279,0.0,189.53009033203125,199.0,44561.59765625,0.0,2892.546875,1.0,280.6416015625,283.56707763671875,292.3511047363281,296.1554870605469,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816371321678162,1.0,0.0,0.0,3.635725498199463,3.635749340057373,8.820140351417649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.22119140625,0.0,1516.345947265625,1895.4371337890625,0.0,2304.851806640625,0.9020163416862488,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861331343650818,0.499309629201889,0.4513027369976043,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435884356498718,0.5944514274597168,0.5637345314025879,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439834713935852,0.4309688508510589,0.3030249178409576,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888935208320618,0.3484306633472442,0.3332460522651672,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817982792854309,0.2224379032850265,1.0187759399414062,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180787086486816,0.4352555274963379,0.4352555274963379,1.0,1.0,-3.2061893939971924,1.0491575002670288,2.157031774520874,0.3212895393371582,0.9020234942436218,0.9020234942436218,0.0,190.40411376953125,199.0,43715.67578125,0.0,2918.728271484375,1.0,280.8984069824219,283.7485046386719,292.3412170410156,296.04833984375,293.1499938964844,293.1499938964844,280.95001220703125,35716.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774364173412323,1.0,0.0,0.0,3.6415297985076895,3.6415536403656006,8.848323886923026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.400390625,0.0,1521.648193359375,1895.4371337890625,0.0,2239.690185546875,0.903243899345398,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.886142373085022,0.5000231266021729,0.4519567191600799,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443091154098512,0.5965174436569214,0.5656764507293701,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451199531555176,0.4334423542022705,0.3047412931919098,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895256876945496,0.3497665822505951,0.3344991207122803,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824464797973633,0.2233831137418747,1.0229501724243164,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200515627861023,0.4346248209476471,0.4346248209476471,1.0,1.0,-3.217898368835449,1.0519570112228394,2.1659412384033203,0.3214947879314422,0.9052563905715942,0.9052563905715942,0.0,191.24822998046875,202.0,43764.31640625,0.0,2947.889892578125,1.0,280.9416809082031,283.8036193847656,292.3830261230469,296.1390686035156,293.1499938964844,293.1499938964844,280.6499938964844,35594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726335525512695,1.0,0.0,0.0,3.65014386177063,3.650167942047119,8.890235676517477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.02294921875,0.0,1530.2928466796875,1895.4371337890625,0.0,2224.26025390625,0.9050543308258056,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833638429641724,0.4992925822734833,0.4520081877708435,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764937877655,0.5988348722457886,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.845091700553894,0.436923086643219,0.3075571954250335,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532379150391,0.3513232171535492,0.3364142775535583,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817807555198669,0.2245201468467712,1.02968168258667,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239013075828552,0.4333634674549103,0.4333634674549103,1.0,1.0,-3.235151529312134,1.0551403760910034,2.18001127243042,0.3210895359516144,0.9072059988975524,0.9072059988975524,0.0,194.31842041015625,205.0,45086.5859375,0.0,3001.2734375,1.0,280.65777587890625,283.6016540527344,292.4981384277344,296.4106140136719,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910478115081787,1.0,0.0,0.0,3.663497686386109,3.6635217666625977,8.955403245636262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.1650390625,0.0,1545.677001953125,1895.4371337890625,0.0,2389.87548828125,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833638429641724,0.4992925822734833,0.4520081877708435,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764937877655,0.5988348722457886,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.845091700553894,0.436923086643219,0.3075571954250335,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532379150391,0.3513232171535492,0.3364142775535583,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817807555198669,0.2245201468467712,1.02968168258667,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239013075828552,0.4333634674549103,0.4333634674549103,1.0,1.0,-3.235151529312134,1.0551403760910034,2.18001127243042,0.3210895359516144,0.9072059988975524,0.9072059988975524,0.0,194.31842041015625,205.0,45086.5859375,0.0,3001.2734375,1.0,280.65777587890625,283.6016540527344,292.4981384277344,296.4106140136719,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910478115081787,1.0,0.0,0.0,3.663497686386109,3.6635217666625977,8.955403245636262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.1650390625,0.0,1545.677001953125,1895.4371337890625,0.0,2389.87548828125,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773391842842102,0.4969141483306885,0.4503229260444641,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.937572717666626,0.5994885563850403,0.5695940256118774,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391135573387146,0.3093776404857635,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462296485901,0.3516969084739685,0.3371703624725342,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784253120422363,0.2246985286474228,1.032240629196167,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269800066947937,0.4321020841598511,0.4321020841598511,1.0,1.0,-3.240628242492676,1.0539296865463257,2.1866984367370605,0.3188521265983581,0.9065287709236144,0.9065287709236144,0.0,198.763412475586,208.0,46310.71484375,0.0,3037.5283203125,1.0,280.35809326171875,283.37646484375,292.5147399902344,296.52801513671875,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080446124076843,1.0,0.0,0.0,3.670562744140625,3.670587062835693,8.98997768672416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.3876953125,0.0,1554.8560791015625,1895.4371337890625,0.0,2545.197998046875,0.9097456932067872,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773391842842102,0.4969141483306885,0.4503229260444641,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.937572717666626,0.5994885563850403,0.5695940256118774,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391135573387146,0.3093776404857635,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462296485901,0.3516969084739685,0.3371703624725342,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784253120422363,0.2246985286474228,1.032240629196167,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269800066947937,0.4321020841598511,0.4321020841598511,1.0,1.0,-3.240628242492676,1.0539296865463257,2.1866984367370605,0.3188521265983581,0.9065287709236144,0.9065287709236144,0.0,198.763412475586,208.0,46310.71484375,0.0,3037.5283203125,1.0,280.35809326171875,283.37646484375,292.5147399902344,296.52801513671875,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080446124076843,1.0,0.0,0.0,3.670562744140625,3.670587062835693,8.98997768672416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.3876953125,0.0,1554.8560791015625,1895.4371337890625,0.0,2545.197998046875,0.9097456932067872,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705382943153381,0.4938480854034424,0.447891891002655,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312952756881714,0.5992793440818787,0.569756031036377,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387332558631897,0.4406725764274597,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800617814064026,0.3513901829719543,0.3372054100036621,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242499887943267,1.0317333936691284,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292407512664795,0.4308800995349884,0.4308800995349884,1.0,1.0,-3.238913059234619,1.0501470565795898,2.1887660026550293,0.3155852854251861,0.90334153175354,0.90334153175354,0.0,203.3802185058593,211.0,47416.44140625,0.0,3059.39404296875,1.0,280.0580749511719,283.1492919921875,292.5093078613281,296.5955505371094,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820022702217102,1.0,0.0,0.0,3.669551372528076,3.669575452804565,8.985023214336252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.95166015625,0.0,1555.364501953125,1895.4371337890625,0.0,2655.779296875,0.9096638560295104,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705382943153381,0.4938480854034424,0.447891891002655,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312952756881714,0.5992793440818787,0.569756031036377,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387332558631897,0.4406725764274597,0.3106870949268341,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800617814064026,0.3513901829719543,0.3372054100036621,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880608558655,0.2242499887943267,1.0317333936691284,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292407512664795,0.4308800995349884,0.4308800995349884,1.0,1.0,-3.238913059234619,1.0501470565795898,2.1887660026550293,0.3155852854251861,0.90334153175354,0.90334153175354,0.0,203.3802185058593,211.0,47416.44140625,0.0,3059.39404296875,1.0,280.0580749511719,283.1492919921875,292.5093078613281,296.5955505371094,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820022702217102,1.0,0.0,0.0,3.669551372528076,3.669575452804565,8.985023214336252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.95166015625,0.0,1555.364501953125,1895.4371337890625,0.0,2655.779296875,0.9096638560295104,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638335466384888,0.4904164969921112,0.445081889629364,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535799026488,0.5985437035560608,0.5693637728691101,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351765871047974,0.4418723285198211,0.3117098212242126,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752879858016968,0.3506698906421661,0.3367983400821686,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294380187988,0.2234041690826416,1.0292152166366575,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308225989341736,0.4296580851078033,0.4296580851078033,1.0,1.0,-3.232779026031494,1.0447344779968262,2.188044548034668,0.3116404414176941,0.8976643085479736,0.8976643085479736,0.0,207.7574157714844,214.0,48427.17578125,0.0,3070.417724609375,1.0,279.75811767578125,282.9239807128906,292.5090026855469,296.65777587890625,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290761113166809,1.0,0.0,0.0,3.659147024154663,3.659171342849731,8.934145512284886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.234375,0.0,1545.6063232421875,1895.4371337890625,0.0,2739.846435546875,0.9075074195861816,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638335466384888,0.4904164969921112,0.445081889629364,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535799026488,0.5985437035560608,0.5693637728691101,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351765871047974,0.4418723285198211,0.3117098212242126,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752879858016968,0.3506698906421661,0.3367983400821686,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695294380187988,0.2234041690826416,1.0292152166366575,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308225989341736,0.4296580851078033,0.4296580851078033,1.0,1.0,-3.232779026031494,1.0447344779968262,2.188044548034668,0.3116404414176941,0.8976643085479736,0.8976643085479736,0.0,207.7574157714844,214.0,48427.17578125,0.0,3070.417724609375,1.0,279.75811767578125,282.9239807128906,292.5090026855469,296.65777587890625,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290761113166809,1.0,0.0,0.0,3.659147024154663,3.659171342849731,8.934145512284886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.234375,0.0,1545.6063232421875,1895.4371337890625,0.0,2739.846435546875,0.9075074195861816,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610666394233704,0.4893993735313415,0.4438547492027282,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223926663398744,0.5986946821212769,0.5692502856254578,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338613510131836,0.4429482519626617,0.312295913696289,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733306884765625,0.3506093025207519,0.3366160988807678,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675978302955627,0.2231559604406356,1.0278428792953491,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314792633056641,0.4290470778942108,0.4290470778942108,1.0,1.0,-3.2299952507019043,1.0421395301818848,2.1878557205200195,0.3096064329147339,0.8975924849510193,0.8975924849510193,0.0,209.58628845214844,214.0,47425.48046875,0.0,3074.54443359375,1.0,280.0014953613281,283.0860595703125,292.43096923828125,296.4219055175781,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193792700767517,1.0,0.0,0.0,3.653921365737915,3.653945446014404,8.908645554583927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.40625,0.0,1539.486328125,1895.4371337890625,0.0,2649.819580078125,0.9063682556152344,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596245646476746,0.4890292286872864,0.4433495998382568,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306610107422,0.5994327664375305,0.5697681307792664,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336582183837891,0.4445251524448395,0.3132855892181396,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724606394767761,0.3509435951709747,0.3368221521377563,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666478514671326,0.223204106092453,1.0277005434036257,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.632301390171051,0.4286446869373321,0.4286446869373321,1.0,1.0,-3.231269359588623,1.0415407419204712,2.1897284984588623,0.3086572289466858,0.8971551656723022,0.8971551656723022,0.0,210.7592315673828,217.0,47298.97265625,0.0,3083.762451171875,1.0,280.04217529296875,283.1355285644531,292.4340209960937,296.438232421875,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132628798484802,1.0,0.0,0.0,3.650526762008667,3.650550842285156,8.8921007090903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.87744140625,0.0,1535.333740234375,1895.4371337890625,0.0,2593.272705078125,0.9055503010749816,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583912253379822,0.4892557859420776,0.4433252215385437,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562109947203,0.6019029021263123,0.5718292593955994,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041010856628,0.4485262036323547,0.3159066140651703,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722225785255432,0.3523533642292022,0.3379688262939453,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239246964454651,1.0302263498306274,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345019340515137,0.4278398752212524,0.4278398752212524,1.0,1.0,-3.241275787353516,1.0431407690048218,2.1981348991394043,0.3079669773578644,0.8994540572166443,0.8994540572166443,0.0,212.41737365722656,220.0,46284.66796875,0.0,3114.528076171875,1.0,280.3417358398437,283.3694763183594,292.4419860839844,296.3612670898437,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981876730918884,1.0,0.0,0.0,3.649256467819214,3.649280309677124,8.885912734513113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.25537109375,0.0,1532.4635009765625,1895.4371337890625,0.0,2454.866943359375,0.905141055583954,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583912253379822,0.4892557859420776,0.4433252215385437,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562109947203,0.6019029021263123,0.5718292593955994,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041010856628,0.4485262036323547,0.3159066140651703,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722225785255432,0.3523533642292022,0.3379688262939453,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662168502807617,0.2239246964454651,1.0302263498306274,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345019340515137,0.4278398752212524,0.4278398752212524,1.0,1.0,-3.241275787353516,1.0431407690048218,2.1981348991394043,0.3079669773578644,0.8994540572166443,0.8994540572166443,0.0,212.41737365722656,220.0,46284.66796875,0.0,3114.528076171875,1.0,280.3417358398437,283.3694763183594,292.4419860839844,296.3612670898437,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981876730918884,1.0,0.0,0.0,3.649256467819214,3.649280309677124,8.885912734513113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.25537109375,0.0,1532.4635009765625,1895.4371337890625,0.0,2454.866943359375,0.905141055583954,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580737709999084,0.4901679456233978,0.4440387487411499,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860268592834,0.605127215385437,0.5747285485267639,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923762321472,0.4532026052474975,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076147079468,0.3543881475925445,0.3397860527038574,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667936444282532,0.2252261638641357,1.0356186628341677,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374592781066895,0.4270350933074951,0.4270350933074951,1.0,1.0,-3.258086681365967,1.0472133159637451,2.2108733654022217,0.308289885520935,0.9044013023376464,0.9044013023376464,0.0,213.92333984375,223.0,45372.78125,0.0,3159.4609375,1.0,280.6417541503906,283.6036376953125,292.4669494628906,296.3262939453125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870699167251587,1.0,0.0,0.0,3.656915903091431,3.65693998336792,8.923253744796966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.68505859375,0.0,1539.2001953125,1895.4371337890625,0.0,2353.84326171875,0.9066930413246156,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580737709999084,0.4901679456233978,0.4440387487411499,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860268592834,0.605127215385437,0.5747285485267639,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365923762321472,0.4532026052474975,0.3190698623657226,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076147079468,0.3543881475925445,0.3397860527038574,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667936444282532,0.2252261638641357,1.0356186628341677,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374592781066895,0.4270350933074951,0.4270350933074951,1.0,1.0,-3.258086681365967,1.0472133159637451,2.2108733654022217,0.308289885520935,0.9044013023376464,0.9044013023376464,0.0,213.92333984375,223.0,45372.78125,0.0,3159.4609375,1.0,280.6417541503906,283.6036376953125,292.4669494628906,296.3262939453125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870699167251587,1.0,0.0,0.0,3.656915903091431,3.65693998336792,8.923253744796966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.68505859375,0.0,1539.2001953125,1895.4371337890625,0.0,2353.84326171875,0.9066930413246156,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558015823364258,0.489190399646759,0.4438344240188598,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983711242676,0.6067606210708618,0.5768908262252808,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297219276428,0.4565865993499756,0.3218088746070862,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.77205491065979,0.3555171489715576,0.3412744402885437,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259851396083831,1.0405269861221311,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406165957450867,0.4258770048618316,0.4258770048618316,1.0,1.0,-3.2714409828186035,1.0490820407867432,2.2223589420318604,0.3074185848236084,0.9044106602668762,0.9044106602668762,0.0,216.7388153076172,226.0,46641.50390625,0.0,3204.47509765625,1.0,280.3577575683594,283.40362548828125,292.5733642578125,296.5856018066406,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038674592971802,1.0,0.0,0.0,3.6628963947296143,3.662920475006104,8.95246387244697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.048828125,0.0,1546.493896484375,1895.4371337890625,0.0,2506.8369140625,0.9080595970153807,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558015823364258,0.489190399646759,0.4438344240188598,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983711242676,0.6067606210708618,0.5768908262252808,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297219276428,0.4565865993499756,0.3218088746070862,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.77205491065979,0.3555171489715576,0.3412744402885437,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661176085472107,0.2259851396083831,1.0405269861221311,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406165957450867,0.4258770048618316,0.4258770048618316,1.0,1.0,-3.2714409828186035,1.0490820407867432,2.2223589420318604,0.3074185848236084,0.9044106602668762,0.9044106602668762,0.0,216.7388153076172,226.0,46641.50390625,0.0,3204.47509765625,1.0,280.3577575683594,283.40362548828125,292.5733642578125,296.5856018066406,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038674592971802,1.0,0.0,0.0,3.6628963947296143,3.662920475006104,8.95246387244697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.048828125,0.0,1546.493896484375,1895.4371337890625,0.0,2506.8369140625,0.9080595970153807,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508346080780029,0.4866526424884796,0.4419879913330078,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278273582458,0.6067617535591125,0.5773664712905884,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346671462059021,0.4587207734584808,0.3235796689987182,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555232584476471,0.3416686952114105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.2258609682321548,1.0416384935379028,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431165337562561,0.4247189462184906,0.4247189462184906,1.0,1.0,-3.273742914199829,1.046865701675415,2.226877212524414,0.3048643469810486,0.9017948508262634,0.9017948508262634,0.0,220.9527282714844,229.0,47802.59375,0.0,3233.110595703125,1.0,280.0581359863281,283.18072509765625,292.5812683105469,296.69061279296875,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197936415672302,1.0,0.0,0.0,3.662158250808716,3.662182331085205,8.948855452217686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.6083984375,0.0,1547.0074462890625,1895.4371337890625,0.0,2653.65771484375,0.9080081582069396,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508346080780029,0.4866526424884796,0.4419879913330078,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278273582458,0.6067617535591125,0.5773664712905884,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346671462059021,0.4587207734584808,0.3235796689987182,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555232584476471,0.3416686952114105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917953491211,0.2258609682321548,1.0416384935379028,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431165337562561,0.4247189462184906,0.4247189462184906,1.0,1.0,-3.273742914199829,1.046865701675415,2.226877212524414,0.3048643469810486,0.9017948508262634,0.9017948508262634,0.0,220.9527282714844,229.0,47802.59375,0.0,3233.110595703125,1.0,280.0581359863281,283.18072509765625,292.5812683105469,296.69061279296875,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197936415672302,1.0,0.0,0.0,3.662158250808716,3.662182331085205,8.948855452217686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.6083984375,0.0,1547.0074462890625,1895.4371337890625,0.0,2653.65771484375,0.9080081582069396,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481262922286987,0.4851343631744385,0.4408332109451294,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133447408676147,0.6064359545707703,0.5772826671600342,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333478569984436,0.4595569670200348,0.3242993950843811,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668777108192444,0.3552793264389038,0.341620922088623,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614217162132263,0.2255779951810836,1.0411603450775146,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.644102931022644,0.42413991689682,0.42413991689682,1.0,1.0,-3.272489786148072,1.04487943649292,2.2276105880737305,0.3032168745994568,0.8989819288253784,0.8989819288253784,0.0,223.1240997314453,229.0,48772.21875,0.0,3242.47021484375,1.0,279.8009948730469,283.0048828125,292.5992126464844,296.8207092285156,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283560872077942,1.0,0.0,0.0,3.6588151454925537,3.658839225769043,8.932524337978975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.3203125,0.0,1544.2078857421875,1895.4371337890625,0.0,2733.14794921875,0.9073101282119752,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.845191240310669,0.4834772050380707,0.4394473433494568,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105095863342284,0.6059213876724243,0.5769312381744385,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318068385124207,0.4602620303630829,0.3248685002326965,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647377848625183,0.3548921942710876,0.3413867354393005,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594146490097046,0.2251635640859604,1.039949655532837,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448944807052612,0.4236278235912323,0.4236278235912323,1.0,1.0,-3.269350290298462,1.0423710346221924,2.226979255676269,0.3014622330665588,0.8966935276985168,0.8966935276985168,0.0,225.3727569580078,217.0,48846.94921875,0.0,3248.067138671875,1.0,279.7580871582031,282.956787109375,292.56646728515625,296.74542236328125,293.1499938964844,293.1499938964844,280.04998779296875,36266.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311589360237122,1.0,0.0,0.0,3.652921915054321,3.6529459953308105,8.903772936719179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.3525390625,0.0,1538.4139404296875,1895.4371337890625,0.0,2759.236572265625,0.906095802783966,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470901846885681,0.4822383522987366,0.4376190602779388,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.6066114902496338,0.5769015550613403,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940648078918,0.4632209837436676,0.3264646232128143,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674373984336853,0.3551738262176513,0.3411706686019897,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614314317703247,0.2250292897224426,1.0375654697418213,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.64222252368927,0.4226036369800567,0.4226036369800567,1.0,1.0,-3.2658982276916504,1.0384178161621094,2.227480411529541,0.2981903254985809,0.8966901898384094,0.8966901898384094,0.0,221.7680053710937,205.0,47696.4375,0.0,3220.353271484375,1.0,280.04217529296875,283.16571044921875,292.4759216308594,296.5095520019531,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164821863174438,1.0,0.0,0.0,3.645968198776245,3.6459920406341553,8.869906196196098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.91455078125,0.0,1529.9327392578125,1895.4371337890625,0.0,2623.010498046875,0.9045010805130004,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470901846885681,0.4822383522987366,0.4376190602779388,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.6066114902496338,0.5769015550613403,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359940648078918,0.4632209837436676,0.3264646232128143,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674373984336853,0.3551738262176513,0.3411706686019897,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614314317703247,0.2250292897224426,1.0375654697418213,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.64222252368927,0.4226036369800567,0.4226036369800567,1.0,1.0,-3.2658982276916504,1.0384178161621094,2.227480411529541,0.2981903254985809,0.8966901898384094,0.8966901898384094,0.0,221.7680053710937,205.0,47696.4375,0.0,3220.353271484375,1.0,280.04217529296875,283.16571044921875,292.4759216308594,296.5095520019531,293.1499938964844,293.1499938964844,280.3500061035156,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164821863174438,1.0,0.0,0.0,3.645968198776245,3.6459920406341553,8.869906196196098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.91455078125,0.0,1529.9327392578125,1895.4371337890625,0.0,2623.010498046875,0.9045010805130004,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553979992866516,0.4826062321662903,0.4373312294483185,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261998534202576,0.60889732837677,0.5783758163452148,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846254825592041,0.4675498008728027,0.329006165266037,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760344743728638,0.3565973937511444,0.341917872428894,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687481999397278,0.2258143573999405,1.0384294986724854,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382167339324951,0.4215794801712036,0.4215794801712036,1.0,1.0,-3.2723093032836914,1.038037657737732,2.234271764755249,0.2963109910488128,0.8994084000587463,0.8994084000587463,0.0,212.91493225097656,193.0,46639.9609375,0.0,3185.115478515625,1.0,280.3417053222656,283.3953552246094,292.4699401855469,296.4157409667969,293.1499938964844,293.1499938964844,280.6499938964844,35969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018437623977661,1.0,0.0,0.0,3.646464586257935,3.646488666534424,8.872322609931871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9560546875,0.0,1529.010986328125,1895.4371337890625,0.0,2488.294189453125,0.9044839143753052,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553979992866516,0.4826062321662903,0.4373312294483185,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261998534202576,0.60889732837677,0.5783758163452148,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846254825592041,0.4675498008728027,0.329006165266037,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760344743728638,0.3565973937511444,0.341917872428894,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687481999397278,0.2258143573999405,1.0384294986724854,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382167339324951,0.4215794801712036,0.4215794801712036,1.0,1.0,-3.2723093032836914,1.038037657737732,2.234271764755249,0.2963109910488128,0.8994084000587463,0.8994084000587463,0.0,212.91493225097656,193.0,46639.9609375,0.0,3185.115478515625,1.0,280.3417053222656,283.3953552246094,292.4699401855469,296.4157409667969,293.1499938964844,293.1499938964844,280.6499938964844,35969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018437623977661,1.0,0.0,0.0,3.646464586257935,3.646488666534424,8.872322609931871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.9560546875,0.0,1529.010986328125,1895.4371337890625,0.0,2488.294189453125,0.9044839143753052,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676635026931763,0.4836783111095428,0.4377190172672272,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428459405899048,0.6119673848152161,0.580635130405426,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604933619499207,0.4725797474384308,0.3320477306842804,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883630990982056,0.3586715459823608,0.3432768285274505,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795708537101746,0.2272029966115951,1.0418639183044434,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338275671005249,0.4207140803337097,0.4207140803337097,1.0,1.0,-3.2849082946777344,1.040286660194397,2.244621753692627,0.2957258522510528,0.9046978950500488,0.9046978950500488,0.0,201.8586578369141,181.0,45680.18359375,0.0,3150.956298828125,1.0,280.6417541503906,283.6249389648437,292.482421875,296.36492919921875,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908082008361816,1.0,0.0,0.0,3.655776500701904,3.6558003425598153,8.917693321564002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.32861328125,0.0,1537.6021728515625,1895.4371337890625,0.0,2387.701171875,0.9064070582389832,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676635026931763,0.4836783111095428,0.4377190172672272,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428459405899048,0.6119673848152161,0.580635130405426,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604933619499207,0.4725797474384308,0.3320477306842804,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883630990982056,0.3586715459823608,0.3432768285274505,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795708537101746,0.2272029966115951,1.0418639183044434,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338275671005249,0.4207140803337097,0.4207140803337097,1.0,1.0,-3.2849082946777344,1.040286660194397,2.244621753692627,0.2957258522510528,0.9046978950500488,0.9046978950500488,0.0,201.8586578369141,181.0,45680.18359375,0.0,3150.956298828125,1.0,280.6417541503906,283.6249389648437,292.482421875,296.36492919921875,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908082008361816,1.0,0.0,0.0,3.655776500701904,3.6558003425598153,8.917693321564002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.32861328125,0.0,1537.6021728515625,1895.4371337890625,0.0,2387.701171875,0.9064070582389832,1.0,0.0,3.0,1.0,0.0
