time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804945349693298,0.48291876912117,0.437188446521759,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592946767807008,0.6134507060050964,0.5821271538734436,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757156133651733,0.4762971401214599,0.3346284031867981,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013504147529602,0.3598603308200836,0.3442849814891815,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911464333534241,0.228077545762062,1.0447301864624023,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290220618247986,0.4198486804962158,0.4198486804962158,1.0,1.0,-3.293841361999512,1.0411885976791382,2.252652645111084,0.2948437035083771,0.9049993753433228,0.9049993753433228,0.0,190.9978179931641,169.0,46912.66015625,0.0,3109.555908203125,1.0,280.3577575683594,283.4213256835937,292.57666015625,296.6094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073757290840149,1.0,0.0,0.0,3.663237810134888,3.663261890411377,8.954132795224723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.6025390625,0.0,1546.580078125,1895.4371337890625,0.0,2539.0478515625,0.9081080555915833,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804945349693298,0.48291876912117,0.437188446521759,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592946767807008,0.6134507060050964,0.5821271538734436,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757156133651733,0.4762971401214599,0.3346284031867981,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013504147529602,0.3598603308200836,0.3442849814891815,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911464333534241,0.228077545762062,1.0447301864624023,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290220618247986,0.4198486804962158,0.4198486804962158,1.0,1.0,-3.293841361999512,1.0411885976791382,2.252652645111084,0.2948437035083771,0.9049993753433228,0.9049993753433228,0.0,190.9978179931641,169.0,46912.66015625,0.0,3109.555908203125,1.0,280.3577575683594,283.4213256835937,292.57666015625,296.6094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073757290840149,1.0,0.0,0.0,3.663237810134888,3.663261890411377,8.954132795224723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.6025390625,0.0,1546.580078125,1895.4371337890625,0.0,2539.0478515625,0.9081080555915833,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864305019378662,0.4819090962409973,0.436299204826355,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665094017982484,0.6135286688804626,0.5822210311889648,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830246329307556,0.4776464402675628,0.3355427980422973,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073856234550476,0.3600171506404876,0.3443784415721893,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965232491493225,0.2281853258609771,1.0447876453399658,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262574195861816,0.4194159805774688,0.4194159805774688,1.0,1.0,-3.2941718101501465,1.040143370628357,2.2540283203125,0.2938028872013092,0.903558611869812,0.903558611869812,0.0,185.8983154296875,169.0,47929.8828125,0.0,3081.60986328125,1.0,280.100830078125,283.24493408203125,292.6072692871094,296.7670593261719,293.1499938964844,293.1499938964844,280.04998779296875,35916.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182888031005859,1.0,0.0,0.0,3.664620876312256,3.664644956588745,8.960894888332405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.3486328125,0.0,1548.871337890625,1895.4371337890625,0.0,2639.7236328125,0.908447802066803,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920912146568298,0.4806475937366485,0.4350444376468658,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731093049049376,0.6132925748825073,0.581902027130127,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8901466727256775,0.4787718653678894,0.3362227082252502,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129620552062988,0.3599488735198974,0.3441968560218811,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016167640686035,0.2281030714511871,1.0438413619995115,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232115626335144,0.4188762903213501,0.4188762903213501,1.0,1.0,-3.291744947433472,1.0378352403640747,2.2539098262786865,0.2920987010002136,0.9026204347610474,0.9026204347610474,0.0,180.9554443359375,157.0,48037.55078125,0.0,3048.5625,1.0,280.0580139160156,283.1947631835937,292.5740051269531,296.7011413574219,293.1499938964844,293.1499938964844,279.75,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231152892112732,1.0,0.0,0.0,3.663816452026367,3.663840532302856,8.956960755313048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.91357421875,0.0,1548.6026611328125,1895.4371337890625,0.0,2684.45458984375,0.9083543419837952,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.904370903968811,0.477768063545227,0.4322218596935272,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860349893569946,0.6122689843177795,0.5807392597198486,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806715548038482,0.3373373448848724,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.35942342877388,0.3434417247772217,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121658325195312,0.2275916039943695,1.0402488708496094,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164669990539551,0.4177968800067901,0.4177968800067901,1.0,1.0,-3.2830705642700195,1.031809687614441,2.251260995864868,0.2880838215351105,0.8977041840553284,0.8977041840553284,0.0,170.8282012939453,145.0,49043.51171875,0.0,2973.07568359375,1.0,279.7581787109375,282.9675598144531,292.548828125,296.7431030273437,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343749046325684,1.0,0.0,0.0,3.655735969543457,3.6557600498199454,8.917496074900555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.1845703125,0.0,1541.322998046875,1895.4371337890625,0.0,2789.2080078125,0.9067029356956482,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.904370903968811,0.477768063545227,0.4322218596935272,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860349893569946,0.6122689843177795,0.5807392597198486,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806715548038482,0.3373373448848724,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.35942342877388,0.3434417247772217,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121658325195312,0.2275916039943695,1.0402488708496094,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164669990539551,0.4177968800067901,0.4177968800067901,1.0,1.0,-3.2830705642700195,1.031809687614441,2.251260995864868,0.2880838215351105,0.8977041840553284,0.8977041840553284,0.0,170.8282012939453,145.0,49043.51171875,0.0,2973.07568359375,1.0,279.7581787109375,282.9675598144531,292.548828125,296.7431030273437,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343749046325684,1.0,0.0,0.0,3.655735969543457,3.6557600498199454,8.917496074900555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.1845703125,0.0,1541.322998046875,1895.4371337890625,0.0,2789.2080078125,0.9067029356956482,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225534200668336,0.4767893254756927,0.430364191532135,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127811670303345,0.5786358714103699,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271113872528076,0.4840350747108459,0.3389921486377716,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389285206794739,0.3598218262195587,0.3430449962615967,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247309684753418,0.2276583909988403,1.0373941659927368,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093114018440247,0.4167174696922302,0.4167174696922302,1.0,1.0,-3.276145696640014,1.026413917541504,2.2497317790985107,0.2843434512615204,0.8978496193885803,0.8978496193885803,0.0,159.60691833496094,133.0,47856.80859375,0.0,2895.77490234375,1.0,280.0422058105469,283.1737060546875,292.4488525390625,296.4957580566406,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197847604751587,1.0,0.0,0.0,3.649733066558838,3.649757146835327,8.888234219739388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.416015625,0.0,1533.9296875,1895.4371337890625,0.0,2653.5751953125,0.905324637889862,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225534200668336,0.4767893254756927,0.430364191532135,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127811670303345,0.5786358714103699,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271113872528076,0.4840350747108459,0.3389921486377716,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389285206794739,0.3598218262195587,0.3430449962615967,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247309684753418,0.2276583909988403,1.0373941659927368,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093114018440247,0.4167174696922302,0.4167174696922302,1.0,1.0,-3.276145696640014,1.026413917541504,2.2497317790985107,0.2843434512615204,0.8978496193885803,0.8978496193885803,0.0,159.60691833496094,133.0,47856.80859375,0.0,2895.77490234375,1.0,280.0422058105469,283.1737060546875,292.4488525390625,296.4957580566406,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197847604751587,1.0,0.0,0.0,3.649733066558838,3.649757146835327,8.888234219739388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.416015625,0.0,1533.9296875,1895.4371337890625,0.0,2653.5751953125,0.905324637889862,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409108757972716,0.4771305322647095,0.43015056848526,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176173686981201,0.5503177046775818,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484671950340272,0.4885881841182709,0.3417433202266693,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533875346183777,0.3611683845520019,0.3437949120998382,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736579418182373,0.2284533083438873,1.038633108139038,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009093523025513,0.4160401821136474,0.4160401821136474,1.0,1.0,-3.253971815109253,1.016694188117981,2.237277746200561,0.2780531346797943,0.9002462029457092,0.9002462029457092,0.0,149.8173065185547,121.0,46480.30859375,0.0,2789.3251953125,1.0,280.3417663574219,283.3822937011719,292.4295654296875,296.3758544921875,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046694397926331,1.0,0.0,0.0,3.650425672531128,3.650449752807617,8.891608445082966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.34228515625,0.0,1533.412841796875,1895.4371337890625,0.0,2514.193359375,0.9053646922111512,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409108757972716,0.4771305322647095,0.43015056848526,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176173686981201,0.5503177046775818,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484671950340272,0.4885881841182709,0.3417433202266693,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533875346183777,0.3611683845520019,0.3437949120998382,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736579418182373,0.2284533083438873,1.038633108139038,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009093523025513,0.4160401821136474,0.4160401821136474,1.0,1.0,-3.253971815109253,1.016694188117981,2.237277746200561,0.2780531346797943,0.9002462029457092,0.9002462029457092,0.0,149.8173065185547,121.0,46480.30859375,0.0,2789.3251953125,1.0,280.3417663574219,283.3822937011719,292.4295654296875,296.3758544921875,293.1499938964844,293.1499938964844,280.04998779296875,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046694397926331,1.0,0.0,0.0,3.650425672531128,3.650449752807617,8.891608445082966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.34228515625,0.0,1533.412841796875,1895.4371337890625,0.0,2514.193359375,0.9053646922111512,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573824405670166,0.4757154881954193,0.4291670024394989,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251158714294434,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674581289291382,0.4918615221977234,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678086996078491,0.3616991639137268,0.3443231582641601,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333349227905,0.2288191616535186,1.0398156642913818,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.591081976890564,0.4153629243373871,0.4153629243373871,1.0,1.0,-3.219726085662842,1.0024689435958862,2.217257022857666,0.273168683052063,0.8971388339996338,0.8971388339996338,0.0,140.8560791015625,141.0,47193.11328125,0.0,2675.126708984375,1.0,280.05780029296875,283.1551513671875,292.5103454589844,296.5726623535156,293.1499938964844,293.1499938964844,280.3500061035156,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162517547607422,1.0,0.0,0.0,3.6467344760894775,3.646758556365967,8.873635124473367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.35595703125,0.0,1530.458984375,1895.4371337890625,0.0,2620.880126953125,0.904617726802826,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573824405670166,0.4757154881954193,0.4291670024394989,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251158714294434,0.5238511562347412,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674581289291382,0.4918615221977234,0.3441291153430938,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678086996078491,0.3616991639137268,0.3443231582641601,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333349227905,0.2288191616535186,1.0398156642913818,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.591081976890564,0.4153629243373871,0.4153629243373871,1.0,1.0,-3.219726085662842,1.0024689435958862,2.217257022857666,0.273168683052063,0.8971388339996338,0.8971388339996338,0.0,140.8560791015625,141.0,47193.11328125,0.0,2675.126708984375,1.0,280.05780029296875,283.1551513671875,292.5103454589844,296.5726623535156,293.1499938964844,293.1499938964844,280.3500061035156,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162517547607422,1.0,0.0,0.0,3.6467344760894775,3.646758556365967,8.873635124473367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.35595703125,0.0,1530.458984375,1895.4371337890625,0.0,2620.880126953125,0.904617726802826,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593631625175476,0.4751971364021301,0.4283818900585174,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292477250099182,0.5198368430137634,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708461761474608,0.4936466813087463,0.3451585173606872,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701262474060059,0.3619904518127441,0.3444147408008575,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.750234842300415,0.2290252596139907,1.0400724411010742,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904515385627747,0.4150242805480957,0.4150242805480957,1.0,1.0,-3.215567111968994,1.0001087188720703,2.215458393096924,0.2712062299251556,0.8982093334197998,0.8982093334197998,0.0,139.53143310546875,141.0,46182.23046875,0.0,2659.519287109375,1.0,280.3012084960937,283.3117980957031,292.4310302734375,296.345703125,293.1499938964844,293.1499938964844,280.3500061035156,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085281252861023,1.0,0.0,0.0,3.645330429077149,3.6453545093536377,8.866803682394675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.396484375,0.0,1528.451416015625,1895.4371337890625,0.0,2549.645263671875,0.9043163657188416,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583176374435424,0.4752074778079986,0.4282357394695282,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329404711723328,0.5212735533714294,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.971285045146942,0.4958693981170654,0.3465979099273681,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697142601013184,0.3625850975513458,0.344879686832428,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499408721923828,0.2294570058584213,1.0416719913482666,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918315052986145,0.4148985743522644,0.4148985743522644,1.0,1.0,-3.221313714981079,1.0018163919448853,2.2194972038269043,0.2714194655418396,0.8990145325660706,0.8990145325660706,0.0,140.161865234375,161.0,46119.7890625,0.0,2674.5732421875,1.0,280.34210205078125,283.3617248535156,292.4237060546875,296.3578491210937,293.1499938964844,293.1499938964844,280.6499938964844,35991.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039847016334534,1.0,0.0,0.0,3.646170139312744,3.6461939811706543,8.870888450474013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.24609375,0.0,1528.847900390625,1895.4371337890625,0.0,2507.912353515625,0.9044293165206908,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493917226791382,0.4760782718658447,0.4289180338382721,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382291316986084,0.5357977151870728,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657800793647766,0.5010800361633301,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.863151490688324,0.3643721640110016,0.3465310931205749,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307801097631454,1.047661542892456,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995438098907471,0.4146471321582794,0.4146471321582794,1.0,1.0,-3.2530300617218018,1.0125430822372437,2.240487098693848,0.2747749984264374,0.904013991355896,0.904013991355896,0.0,145.59524536132812,181.0,45360.15234375,0.0,2769.326416015625,1.0,280.6417541503906,283.60406494140625,292.4062194824219,296.26904296875,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914344668388367,1.0,0.0,0.0,3.6543431282043457,3.654367208480835,8.9107027179125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.54052734375,0.0,1536.21142578125,1895.4371337890625,0.0,2393.385009765625,0.9061064720153807,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493917226791382,0.4760782718658447,0.4289180338382721,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382291316986084,0.5357977151870728,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657800793647766,0.5010800361633301,0.3501509130001068,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.863151490688324,0.3643721640110016,0.3465310931205749,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307801097631454,1.047661542892456,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.2027893066406,1.0,0.5995438098907471,0.4146471321582794,0.4146471321582794,1.0,1.0,-3.2530300617218018,1.0125430822372437,2.240487098693848,0.2747749984264374,0.904013991355896,0.904013991355896,0.0,145.59524536132812,181.0,45360.15234375,0.0,2769.326416015625,1.0,280.6417541503906,283.60406494140625,292.4062194824219,296.26904296875,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914344668388367,1.0,0.0,0.0,3.6543431282043457,3.654367208480835,8.9107027179125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.54052734375,0.0,1536.21142578125,1895.4371337890625,0.0,2393.385009765625,0.9061064720153807,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931116223335266,0.4754087924957275,0.4291396737098694,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384434103965759,0.5641143918037415,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361951828004,0.5051069855690002,0.3534966111183166,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500320911407471,0.3654233813285827,0.348146915435791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832088470459,0.2316114753484726,1.0539801120758057,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.611956000328064,0.414395660161972,0.414395660161972,1.0,1.0,-3.300901412963867,1.0290004014968872,2.271901130676269,0.2804853320121765,0.9044880270957948,0.9044880270957948,0.0,155.9744873046875,199.0,46955.203125,0.0,2927.85205078125,1.0,280.3577575683594,283.4238586425781,292.49755859375,296.5238952636719,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085716962814331,1.0,0.0,0.0,3.66131591796875,3.6613399982452393,8.944739420257974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.55810546875,0.0,1544.4990234375,1895.4371337890625,0.0,2550.046142578125,0.9076887369155884,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.931116223335266,0.4754087924957275,0.4291396737098694,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384434103965759,0.5641143918037415,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361951828004,0.5051069855690002,0.3534966111183166,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500320911407471,0.3654233813285827,0.348146915435791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342832088470459,0.2316114753484726,1.0539801120758057,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.611956000328064,0.414395660161972,0.414395660161972,1.0,1.0,-3.300901412963867,1.0290004014968872,2.271901130676269,0.2804853320121765,0.9044880270957948,0.9044880270957948,0.0,155.9744873046875,199.0,46955.203125,0.0,2927.85205078125,1.0,280.3577575683594,283.4238586425781,292.49755859375,296.5238952636719,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085716962814331,1.0,0.0,0.0,3.66131591796875,3.6613399982452393,8.944739420257974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.55810546875,0.0,1544.4990234375,1895.4371337890625,0.0,2550.046142578125,0.9076887369155884,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073132872581482,0.4733735918998718,0.4279874861240387,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330508589744568,0.6005704998970032,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859923362732,0.507949948310852,0.3559633195400238,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449793815613,0.3654581904411316,0.3488449156284332,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394008636475,0.2315611094236374,1.056860089302063,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262626051902771,0.4128782153129577,0.4128782153129577,1.0,1.0,-3.3507308959960938,1.0427013635635376,2.3080296516418457,0.2833131849765777,0.9028842449188232,0.9028842449188232,0.0,169.98606872558594,217.0,48582.18359375,0.0,3115.71728515625,1.0,280.0581359863281,283.229248046875,292.49542236328125,296.6444396972656,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271421194076538,1.0,0.0,0.0,3.662828683853149,3.6628530025482178,8.9521330437492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.51904296875,0.0,1547.267822265625,1895.4371337890625,0.0,2721.857666015625,0.9081196188926696,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073132872581482,0.4733735918998718,0.4279874861240387,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330508589744568,0.6005704998970032,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859923362732,0.507949948310852,0.3559633195400238,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449793815613,0.3654581904411316,0.3488449156284332,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202394008636475,0.2315611094236374,1.056860089302063,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262626051902771,0.4128782153129577,0.4128782153129577,1.0,1.0,-3.3507308959960938,1.0427013635635376,2.3080296516418457,0.2833131849765777,0.9028842449188232,0.9028842449188232,0.0,169.98606872558594,217.0,48582.18359375,0.0,3115.71728515625,1.0,280.0581359863281,283.229248046875,292.49542236328125,296.6444396972656,293.1499938964844,293.1499938964844,279.75,35970.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271421194076538,1.0,0.0,0.0,3.662828683853149,3.6628530025482178,8.9521330437492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.51904296875,0.0,1547.267822265625,1895.4371337890625,0.0,2721.857666015625,0.9081196188926696,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739113807678223,0.4704511761665344,0.4264374375343323,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681165218353271,0.6272488832473755,0.5963350534439087,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971428871154785,0.5099475383758545,0.3581577241420746,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059967756271362,0.3646543323993683,0.3491838872432709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949846148490906,0.2307077497243881,1.0581718683242798,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380258798599243,0.4113607704639435,0.4113607704639435,1.0,1.0,-3.3484363555908203,1.0376635789871216,2.310772657394409,0.2793053984642029,0.8987088799476624,0.8987088799476624,0.0,192.7132568359375,235.0,49680.7578125,0.0,3240.530517578125,1.0,279.7581787109375,283.0076599121094,292.4623718261719,296.69586181640625,293.1499938964844,293.1499938964844,280.04998779296875,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416197299957275,1.0,0.0,0.0,3.656914710998535,3.656938791275024,8.923247492020892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.05126953125,0.0,1542.2149658203125,1895.4371337890625,0.0,2856.85205078125,0.9069291353225708,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739113807678223,0.4704511761665344,0.4264374375343323,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681165218353271,0.6272488832473755,0.5963350534439087,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971428871154785,0.5099475383758545,0.3581577241420746,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059967756271362,0.3646543323993683,0.3491838872432709,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949846148490906,0.2307077497243881,1.0581718683242798,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380258798599243,0.4113607704639435,0.4113607704639435,1.0,1.0,-3.3484363555908203,1.0376635789871216,2.310772657394409,0.2793053984642029,0.8987088799476624,0.8987088799476624,0.0,192.7132568359375,235.0,49680.7578125,0.0,3240.530517578125,1.0,279.7581787109375,283.0076599121094,292.4623718261719,296.69586181640625,293.1499938964844,293.1499938964844,280.04998779296875,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416197299957275,1.0,0.0,0.0,3.656914710998535,3.656938791275024,8.923247492020892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.05126953125,0.0,1542.2149658203125,1895.4371337890625,0.0,2856.85205078125,0.9069291353225708,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612072467803955,0.4695340096950531,0.4256650805473327,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533216953277588,0.625896155834198,0.5949152708053589,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852190971374512,0.5113810896873474,0.3592328727245331,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945223450660706,0.3644709289073944,0.3492412269115448,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846618056297302,0.2303918153047561,1.058170199394226,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434011459350586,0.4106020331382751,0.4106020331382751,1.0,1.0,-3.347074270248413,1.0350831747055054,2.3119912147521973,0.2769986689090729,0.899335503578186,0.899335503578186,0.0,203.1460418701172,235.0,48678.0625,0.0,3297.168212890625,1.0,280.0014953613281,283.1680603027344,292.3651123046875,296.44171142578125,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337115049362183,1.0,0.0,0.0,3.654218673706055,3.654242753982544,8.910095630199066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.89599609375,0.0,1538.8380126953125,1895.4371337890625,0.0,2783.022216796875,0.9063459038734436,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.851422905921936,0.4691960215568542,0.425521582365036,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408618211746216,0.6254903078079224,0.594524621963501,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760693669319153,0.5133134722709656,0.3607121706008911,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854520678520203,0.3646581768989563,0.3496448397636413,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522970199585,0.2303421348333358,1.059197187423706,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487945318222046,0.4100189507007599,0.4100189507007599,1.0,1.0,-3.3499233722686768,1.0344492197036743,2.315474033355713,0.2756383419036865,0.8995670080184937,0.8995670080184937,0.0,212.6055603027344,253.0,48560.375,0.0,3357.748291015625,1.0,280.04229736328125,283.216064453125,292.3486022949219,296.4387512207031,293.1499938964844,293.1499938964844,280.3500061035156,36073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288171887397766,1.0,0.0,0.0,3.653420209884644,3.653444290161133,8.90620242444129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.3115234375,0.0,1537.530029296875,1895.4371337890625,0.0,2737.437744140625,0.9061036109924316,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362460732460022,0.4693897068500519,0.4260928332805633,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205216765403748,0.6262638568878174,0.5954588651657104,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862054705619812,0.5179939270019531,0.3642721772193908,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657339513301849,0.3511173129081726,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663889467716217,0.2308009713888168,1.063628077507019,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597951054573059,0.4088527262210846,0.4088527262210846,1.0,1.0,-3.3631038665771484,1.035862684249878,2.3272411823272705,0.2740385234355926,0.9031343460083008,0.9031343460083008,0.0,230.3348999023437,256.0,47538.38671875,0.0,3489.8291015625,1.0,280.341796875,283.445068359375,292.3222961425781,296.32550048828125,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153061866760254,1.0,0.0,0.0,3.657388925552368,3.6574130058288574,8.925562724471092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6611328125,0.0,1540.480712890625,1895.4371337890625,0.0,2612.140625,0.906863570213318,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362460732460022,0.4693897068500519,0.4260928332805633,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205216765403748,0.6262638568878174,0.5954588651657104,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.862054705619812,0.5179939270019531,0.3642721772193908,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657339513301849,0.3511173129081726,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.663889467716217,0.2308009713888168,1.063628077507019,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597951054573059,0.4088527262210846,0.4088527262210846,1.0,1.0,-3.3631038665771484,1.035862684249878,2.3272411823272705,0.2740385234355926,0.9031343460083008,0.9031343460083008,0.0,230.3348999023437,256.0,47538.38671875,0.0,3489.8291015625,1.0,280.341796875,283.445068359375,292.3222961425781,296.32550048828125,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153061866760254,1.0,0.0,0.0,3.657388925552368,3.6574130058288574,8.925562724471092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6611328125,0.0,1540.480712890625,1895.4371337890625,0.0,2612.140625,0.906863570213318,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272626996040344,0.4680335223674774,0.4258100688457489,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909131109714508,0.62606281042099,0.5961583852767944,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017740249634,0.5214332938194275,0.3673058152198791,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632906436920166,0.366100400686264,0.3522000908851623,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912267684937,0.2308748960494995,1.0669537782669067,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665579080581665,0.4076865017414093,0.4076865017414093,1.0,1.0,-3.372572660446167,1.0359176397323608,2.336655139923096,0.2722720801830292,0.9017431735992432,0.9017431735992432,0.0,241.807373046875,259.0,48733.51171875,0.0,3578.0390625,1.0,280.0577697753906,283.2440185546875,292.401611328125,296.5478515625,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295344114303589,1.0,0.0,0.0,3.6586928367614746,3.658716917037964,8.931927482080937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.33056640625,0.0,1542.7412109375,1895.4371337890625,0.0,2744.112060546875,0.907203197479248,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272626996040344,0.4680335223674774,0.4258100688457489,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909131109714508,0.62606281042099,0.5961583852767944,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017740249634,0.5214332938194275,0.3673058152198791,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632906436920166,0.366100400686264,0.3522000908851623,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568912267684937,0.2308748960494995,1.0669537782669067,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665579080581665,0.4076865017414093,0.4076865017414093,1.0,1.0,-3.372572660446167,1.0359176397323608,2.336655139923096,0.2722720801830292,0.9017431735992432,0.9017431735992432,0.0,241.807373046875,259.0,48733.51171875,0.0,3578.0390625,1.0,280.0577697753906,283.2440185546875,292.401611328125,296.5478515625,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295344114303589,1.0,0.0,0.0,3.6586928367614746,3.658716917037964,8.931927482080937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.33056640625,0.0,1542.7412109375,1895.4371337890625,0.0,2744.112060546875,0.907203197479248,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196417093276978,0.4653162062168121,0.423940896987915,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005621671676636,0.6244112849235535,0.5952392220497131,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969274520874,0.5236706137657166,0.3692694306373596,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569248676300049,0.3654587864875793,0.3521433174610138,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998176574707,0.2302032262086868,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706509590148926,0.4066672623157501,0.4066672623157501,1.0,1.0,-3.370776653289795,1.0324000120162964,2.338376522064209,0.2693869769573211,0.8977006077766418,0.8977006077766418,0.0,250.4463653564453,247.0,49819.34765625,0.0,3623.513427734375,1.0,279.7582092285156,283.0211181640625,292.3913879394531,296.6286926269531,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440427780151367,1.0,0.0,0.0,3.652544260025024,3.6525683403015137,8.901932346816466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.173828125,0.0,1537.3642578125,1895.4371337890625,0.0,2879.50927734375,0.9059564471244812,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196417093276978,0.4653162062168121,0.423940896987915,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005621671676636,0.6244112849235535,0.5952392220497131,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969274520874,0.5236706137657166,0.3692694306373596,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569248676300049,0.3654587864875793,0.3521433174610138,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511998176574707,0.2302032262086868,1.0663329362869265,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706509590148926,0.4066672623157501,0.4066672623157501,1.0,1.0,-3.370776653289795,1.0324000120162964,2.338376522064209,0.2693869769573211,0.8977006077766418,0.8977006077766418,0.0,250.4463653564453,247.0,49819.34765625,0.0,3623.513427734375,1.0,279.7582092285156,283.0211181640625,292.3913879394531,296.6286926269531,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440427780151367,1.0,0.0,0.0,3.652544260025024,3.6525683403015137,8.901932346816466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.173828125,0.0,1537.3642578125,1895.4371337890625,0.0,2879.50927734375,0.9059564471244812,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195582032203674,0.4642335474491119,0.4223957657814026,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011510610580444,0.6241084337234497,0.5943920016288757,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517717719078064,0.5272867679595947,0.3713786602020263,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709819793701,0.365581750869751,0.3518916964530945,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514738202095032,0.2299947440624237,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692052483558655,0.4056480228900909,0.4056480228900909,1.0,1.0,-3.3674802780151367,1.02837872505188,2.339101552963257,0.2661283314228058,0.8986297249794006,0.8986297249794006,0.0,249.13140869140625,235.0,48639.2890625,0.0,3608.1533203125,1.0,280.04217529296875,283.22509765625,292.28033447265625,296.3757629394531,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317148685455322,1.0,0.0,0.0,3.649176359176636,3.649200201034546,8.885522788659728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.15771484375,0.0,1532.78564453125,1895.4371337890625,0.0,2764.4150390625,0.9051527976989746,1.0,0.0,3.0,1.0,0.0
