time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195582032203674,0.4642335474491119,0.4223957657814026,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011510610580444,0.6241084337234497,0.5943920016288757,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517717719078064,0.5272867679595947,0.3713786602020263,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709819793701,0.365581750869751,0.3518916964530945,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514738202095032,0.2299947440624237,1.0641340017318726,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.921875,1.0,0.6692052483558655,0.4056480228900909,0.4056480228900909,1.0,1.0,-3.3674802780151367,1.02837872505188,2.339101552963257,0.2661283314228058,0.8986297249794006,0.8986297249794006,0.0,249.13140869140625,235.0,48639.2890625,0.0,3608.1533203125,1.0,280.04217529296875,283.22509765625,292.28033447265625,296.3757629394531,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317148685455322,1.0,0.0,0.0,3.649176359176636,3.649200201034546,8.885522788659728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.15771484375,0.0,1532.78564453125,1895.4371337890625,0.0,2764.4150390625,0.9051527976989746,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218696713447571,0.4643045663833618,0.4221352338790893,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.904202401638031,0.6245973706245422,0.5944995284080505,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554790019989014,0.5296515822410583,0.3727757334709167,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600950598716736,0.3660772144794464,0.352076917886734,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535452008247375,0.2302273958921432,1.0639989376068115,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.667660653591156,0.4051384031772613,0.4051384031772613,1.0,1.0,-3.3690319061279297,1.0274871587753296,2.3415448665618896,0.2649106681346893,0.9006572961807251,0.9006572961807251,0.0,245.86183166503903,235.0,47632.91015625,0.0,3593.046142578125,1.0,280.2987670898437,283.39971923828125,292.2342834472656,296.2059020996094,293.1499938964844,293.1499938964844,280.3500061035156,35963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822129487991333,1.0,0.0,0.0,3.650076150894165,3.6501002311706543,8.889905416253896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.44873046875,0.0,1532.98193359375,1895.4371337890625,0.0,2675.30908203125,0.9053168296813964,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253509402275085,0.4646316766738891,0.4222002029418945,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088236093521118,0.6253911852836609,0.5949738621711731,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.860482931137085,0.5322656035423279,0.3744052350521087,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637781500816345,0.3668010234832763,0.3525024950504303,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.656663179397583,0.2306583225727081,1.06472647190094,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658653020858765,0.4047476649284363,0.4047476649284363,1.0,1.0,-3.373023271560669,1.027759313583374,2.345263957977295,0.2643226385116577,0.9021713733673096,0.9021713733673096,0.0,241.48590087890625,223.0,47535.77734375,0.0,3577.3212890625,1.0,280.34185791015625,283.4488830566406,292.2508544921875,296.25543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35875.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180491328239441,1.0,0.0,0.0,3.653218269348145,3.653242349624634,8.90521789642662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.216796875,0.0,1535.8189697265625,1895.4371337890625,0.0,2637.50537109375,0.9059287309646606,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.832345724105835,0.4635388255119324,0.4213738143444061,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419150352478,0.6253867745399475,0.5951017141342163,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709122538566589,0.5360094904899597,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.771571934223175,0.36734339594841,0.3529371619224548,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633699536323547,0.2309861481189727,1.0653122663497925,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614046692848206,0.4039661884307861,0.4039661884307861,1.0,1.0,-3.376610040664673,1.0267876386642456,2.349822521209717,0.2628617584705353,0.9007020592689514,0.9007020592689514,0.0,232.1912841796875,211.0,48674.3359375,0.0,3532.238037109375,1.0,280.05780029296875,283.2441101074219,292.328369140625,296.4714050292969,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317436575889587,1.0,0.0,0.0,3.654412508010864,3.6544365882873535,8.91104150468891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.96630859375,0.0,1537.988037109375,1895.4371337890625,0.0,2764.68359375,0.9062471389770508,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.832345724105835,0.4635388255119324,0.4213738143444061,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419150352478,0.6253867745399475,0.5951017141342163,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709122538566589,0.5360094904899597,0.377054214477539,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.771571934223175,0.36734339594841,0.3529371619224548,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633699536323547,0.2309861481189727,1.0653122663497925,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614046692848206,0.4039661884307861,0.4039661884307861,1.0,1.0,-3.376610040664673,1.0267876386642456,2.349822521209717,0.2628617584705353,0.9007020592689514,0.9007020592689514,0.0,232.1912841796875,211.0,48674.3359375,0.0,3532.238037109375,1.0,280.05780029296875,283.2441101074219,292.328369140625,296.4714050292969,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317436575889587,1.0,0.0,0.0,3.654412508010864,3.6544365882873535,8.91104150468891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.96630859375,0.0,1537.988037109375,1895.4371337890625,0.0,2764.68359375,0.9062471389770508,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386417627334595,0.4611025154590606,0.4190869629383087,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286318421363832,0.6238248348236084,0.5935837626457214,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809719681739807,0.5385459661483765,0.3787071704864502,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788941860198975,0.366881787776947,0.3523482084274292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305764257907867,1.062533617019653,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556232571601868,0.4031847417354584,0.4031847417354584,1.0,1.0,-3.3699820041656494,1.0222519636154177,2.3477299213409424,0.2600377798080444,0.8965452909469604,0.8965452909469604,0.0,222.8473052978516,199.0,49712.93359375,0.0,3462.919189453125,1.0,279.7582397460937,283.0184631347656,292.3183898925781,296.549072265625,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845767617225647,1.0,0.0,0.0,3.647962093353272,3.6479859352111816,8.879610504664015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.73974609375,0.0,1532.32763671875,1895.4371337890625,0.0,2895.646484375,0.904936909675598,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386417627334595,0.4611025154590606,0.4190869629383087,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286318421363832,0.6238248348236084,0.5935837626457214,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809719681739807,0.5385459661483765,0.3787071704864502,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788941860198975,0.366881787776947,0.3523482084274292,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305764257907867,1.062533617019653,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556232571601868,0.4031847417354584,0.4031847417354584,1.0,1.0,-3.3699820041656494,1.0222519636154177,2.3477299213409424,0.2600377798080444,0.8965452909469604,0.8965452909469604,0.0,222.8473052978516,199.0,49712.93359375,0.0,3462.919189453125,1.0,279.7582397460937,283.0184631347656,292.3183898925781,296.549072265625,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845767617225647,1.0,0.0,0.0,3.647962093353272,3.6479859352111816,8.879610504664015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.73974609375,0.0,1532.32763671875,1895.4371337890625,0.0,2895.646484375,0.904936909675598,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995063781738,0.4602640867233276,0.4174137711524963,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941465139389038,0.623560905456543,0.5924074649810791,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051198005676,0.542486310005188,0.3807577788829803,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.3671761155128479,0.351884663105011,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306150197982788,1.059679388999939,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649229109287262,0.4023533761501312,0.4023533761501312,1.0,1.0,-3.3650176525115967,1.018178939819336,2.3468387126922607,0.2570194602012634,0.8973523378372192,0.8973523378372192,0.0,211.86610412597656,187.0,48517.76953125,0.0,3388.321533203125,1.0,280.0421447753906,283.221435546875,292.20819091796875,296.2951354980469,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330050706863403,1.0,0.0,0.0,3.644181489944458,3.6442055702209473,8.861215405886469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.55517578125,0.0,1527.3184814453125,1895.4371337890625,0.0,2776.437255859375,0.904043197631836,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995063781738,0.4602640867233276,0.4174137711524963,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941465139389038,0.623560905456543,0.5924074649810791,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051198005676,0.542486310005188,0.3807577788829803,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.3671761155128479,0.351884663105011,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306150197982788,1.059679388999939,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649229109287262,0.4023533761501312,0.4023533761501312,1.0,1.0,-3.3650176525115967,1.018178939819336,2.3468387126922607,0.2570194602012634,0.8973523378372192,0.8973523378372192,0.0,211.86610412597656,187.0,48517.76953125,0.0,3388.321533203125,1.0,280.0421447753906,283.221435546875,292.20819091796875,296.2951354980469,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330050706863403,1.0,0.0,0.0,3.644181489944458,3.6442055702209473,8.861215405886469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.55517578125,0.0,1527.3184814453125,1895.4371337890625,0.0,2776.437255859375,0.904043197631836,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610872626304626,0.4608450829982757,0.4172068536281585,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125348091124,0.624832808971405,0.5927929878234863,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121804237365724,0.5477675199508667,0.3838521838188171,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943305015564,0.368527889251709,0.3524321913719177,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899615526199341,0.231476679444313,1.0602784156799316,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432307958602905,0.4015220105648041,0.4015220105648041,1.0,1.0,-3.370323419570923,1.0176708698272705,2.3526525497436523,0.2553228139877319,0.9007853269577026,0.9007853269577026,0.0,199.19830322265625,175.0,47414.04296875,0.0,3327.709716796875,1.0,280.3417053222656,283.4452819824219,292.1805114746094,296.1762084960937,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190346360206604,1.0,0.0,0.0,3.647827386856079,3.647851467132568,8.87895510004455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.3193359375,0.0,1529.9005126953125,1895.4371337890625,0.0,2646.6279296875,0.9047300219535828,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610872626304626,0.4608450829982757,0.4172068536281585,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125348091124,0.624832808971405,0.5927929878234863,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121804237365724,0.5477675199508667,0.3838521838188171,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943305015564,0.368527889251709,0.3524321913719177,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899615526199341,0.231476679444313,1.0602784156799316,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432307958602905,0.4015220105648041,0.4015220105648041,1.0,1.0,-3.370323419570923,1.0176708698272705,2.3526525497436523,0.2553228139877319,0.9007853269577026,0.9007853269577026,0.0,199.19830322265625,175.0,47414.04296875,0.0,3327.709716796875,1.0,280.3417053222656,283.4452819824219,292.1805114746094,296.1762084960937,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190346360206604,1.0,0.0,0.0,3.647827386856079,3.647851467132568,8.87895510004455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.3193359375,0.0,1529.9005126953125,1895.4371337890625,0.0,2646.6279296875,0.9047300219535828,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686227798461914,0.4606537222862243,0.4171203374862671,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676633477211,0.6250962018966675,0.593087375164032,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229084849357604,0.5500003695487976,0.3854322433471679,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098900318145752,0.3690258264541626,0.3528189957141876,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890692710876,0.2318412661552429,1.06118643283844,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403664350509644,0.4011063277721405,0.4011063277721405,1.0,1.0,-3.374037027359009,1.017773985862732,2.3562631607055664,0.2547235786914825,0.8998053669929504,0.8998053669929504,0.0,192.92872619628903,175.0,48425.1328125,0.0,3300.110107421875,1.0,280.0986633300781,283.287353515625,292.2606506347656,296.40850830078125,293.1499938964844,293.1499938964844,280.04998779296875,35939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273220062255859,1.0,0.0,0.0,3.6491777896881104,3.649201631546021,8.885529609869991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.27783203125,0.0,1531.8037109375,1895.4371337890625,0.0,2723.53076171875,0.9050179719924928,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753340244293213,0.4599183797836303,0.416430801153183,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751577973365784,0.6247954964637756,0.5927886366844177,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328556656837464,0.5517482757568359,0.3865992128849029,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163571357727051,0.3691700398921966,0.3528634309768677,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027496099472046,0.2319596409797668,1.0611079931259155,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373422741889954,0.4007083773612976,0.4007083773612976,1.0,1.0,-3.374218225479126,1.0166945457458496,2.3575236797332764,0.2537424862384796,0.8992218971252441,0.8992218971252441,0.0,187.2616271972656,163.0,48553.71875,0.0,3267.88232421875,1.0,280.05767822265625,283.2410888671875,292.2606506347656,296.3946838378906,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832627534866333,1.0,0.0,0.0,3.648607015609741,3.6486308574676514,8.882749966687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.150390625,0.0,1531.609130859375,1895.4371337890625,0.0,2772.9189453125,0.90495628118515,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913943767547607,0.4597549736499786,0.4154480695724487,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990722119808197,0.6252703666687012,0.5924035310745239,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.5564491748809814,0.3892238438129425,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700955510139465,0.3530414700508117,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325865179300308,1.0609898567199707,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312102675437927,0.3999125063419342,0.3999125063419342,1.0,1.0,-3.3757922649383545,1.0149763822555542,2.36081600189209,0.2516587376594543,0.9024711847305298,0.9024711847305298,0.0,175.41619873046875,166.0,47461.89453125,0.0,3203.224609375,1.0,280.3421630859375,283.4444274902344,292.1716613769531,296.1874694824219,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822864830493927,1.0,0.0,0.0,3.653400659561157,3.653424739837648,8.906106927497603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.060546875,0.0,1535.8453369140625,1895.4371337890625,0.0,2682.13037109375,0.9059491753578186,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913943767547607,0.4597549736499786,0.4154480695724487,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.990722119808197,0.6252703666687012,0.5924035310745239,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.5564491748809814,0.3892238438129425,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700955510139465,0.3530414700508117,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162314057350159,0.2325865179300308,1.0609898567199707,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312102675437927,0.3999125063419342,0.3999125063419342,1.0,1.0,-3.3757922649383545,1.0149763822555542,2.36081600189209,0.2516587376594543,0.9024711847305298,0.9024711847305298,0.0,175.41619873046875,166.0,47461.89453125,0.0,3203.224609375,1.0,280.3421630859375,283.4444274902344,292.1716613769531,296.1874694824219,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822864830493927,1.0,0.0,0.0,3.653400659561157,3.653424739837648,8.906106927497603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.060546875,0.0,1535.8453369140625,1895.4371337890625,0.0,2682.13037109375,0.9059491753578186,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989538550376892,0.4586004316806793,0.4146495163440704,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.99732106924057,0.624854564666748,0.5922379493713379,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705107569694519,0.3534922301769256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329027950763702,1.0622905492782593,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293883919715881,0.3991166353225708,0.3991166353225708,1.0,1.0,-3.380096435546875,1.0141862630844116,2.365910291671753,0.2500868141651153,0.90087229013443,0.90087229013443,0.0,170.39166259765625,169.0,48605.2578125,0.0,3183.957275390625,1.0,280.05780029296875,283.2391357421875,292.2278747558594,296.3684997558594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352813124656677,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.913194733395358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.15087890625,0.0,1538.4281005859375,1895.4371337890625,0.0,2797.662109375,0.9063393473625184,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989538550376892,0.4586004316806793,0.4146495163440704,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.99732106924057,0.624854564666748,0.5922379493713379,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.5602633357048035,0.392009288072586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705107569694519,0.3534922301769256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225556373596191,0.2329027950763702,1.0622905492782593,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293883919715881,0.3991166353225708,0.3991166353225708,1.0,1.0,-3.380096435546875,1.0141862630844116,2.365910291671753,0.2500868141651153,0.90087229013443,0.90087229013443,0.0,170.39166259765625,169.0,48605.2578125,0.0,3183.957275390625,1.0,280.05780029296875,283.2391357421875,292.2278747558594,296.3684997558594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352813124656677,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.913194733395358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.15087890625,0.0,1538.4281005859375,1895.4371337890625,0.0,2797.662109375,0.9063393473625184,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975124955177307,0.4561997354030609,0.4127246141433716,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967321753501892,0.6230331063270569,0.5908100008964539,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815007209778,0.5629149675369263,0.3940028548240661,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699693083763122,0.3531799614429474,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019003868103,0.2324646115303039,1.0611135959625244,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289165616035461,0.3983129560947418,0.3983129560947418,1.0,1.0,-3.376678943634033,1.010699987411499,2.365978956222534,0.2475370615720749,0.8966377973556519,0.8966377973556519,0.0,170.2530059814453,172.0,49673.140625,0.0,3175.4814453125,1.0,279.7582397460937,283.01531982421875,292.22052001953125,296.4455261230469,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482451438903809,1.0,0.0,0.0,3.6484007835388175,3.648424625396729,8.881746111910616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.33056640625,0.0,1532.8150634765625,1895.4371337890625,0.0,2918.83740234375,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975124955177307,0.4561997354030609,0.4127246141433716,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967321753501892,0.6230331063270569,0.5908100008964539,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815007209778,0.5629149675369263,0.3940028548240661,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699693083763122,0.3531799614429474,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223019003868103,0.2324646115303039,1.0611135959625244,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289165616035461,0.3983129560947418,0.3983129560947418,1.0,1.0,-3.376678943634033,1.010699987411499,2.365978956222534,0.2475370615720749,0.8966377973556519,0.8966377973556519,0.0,170.2530059814453,172.0,49673.140625,0.0,3175.4814453125,1.0,279.7582397460937,283.01531982421875,292.22052001953125,296.4455261230469,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482451438903809,1.0,0.0,0.0,3.6484007835388175,3.648424625396729,8.881746111910616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.33056640625,0.0,1532.8150634765625,1895.4371337890625,0.0,2918.83740234375,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952125310897827,0.4553527534008026,0.4114928245544433,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952418208122252,0.6225348711013794,0.5898720026016235,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670108795166016,0.3964907526969909,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365663886070251,0.3701803982257843,0.3530989289283752,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210907340049744,0.2324368357658386,1.0601801872253418,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293254494667053,0.3975092768669128,0.3975092768669128,1.0,1.0,-3.3758273124694824,1.0081138610839844,2.367713451385498,0.2450419068336486,0.89741450548172,0.89741450548172,0.0,171.0726318359375,175.0,48515.0703125,0.0,3178.321533203125,1.0,280.0421447753906,283.22076416015625,292.1173400878906,296.2002258300781,293.1499938964844,293.1499938964844,280.3500061035156,36083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835082471370697,1.0,0.0,0.0,3.644547462463379,3.644571304321289,8.862995173331001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.61279296875,0.0,1527.737060546875,1895.4371337890625,0.0,2795.80712890625,0.9041261672973632,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952125310897827,0.4553527534008026,0.4114928245544433,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952418208122252,0.6225348711013794,0.5898720026016235,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670108795166016,0.3964907526969909,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365663886070251,0.3701803982257843,0.3530989289283752,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210907340049744,0.2324368357658386,1.0601801872253418,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293254494667053,0.3975092768669128,0.3975092768669128,1.0,1.0,-3.3758273124694824,1.0081138610839844,2.367713451385498,0.2450419068336486,0.89741450548172,0.89741450548172,0.0,171.0726318359375,175.0,48515.0703125,0.0,3178.321533203125,1.0,280.0421447753906,283.22076416015625,292.1173400878906,296.2002258300781,293.1499938964844,293.1499938964844,280.3500061035156,36083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835082471370697,1.0,0.0,0.0,3.644547462463379,3.644571304321289,8.862995173331001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.61279296875,0.0,1527.737060546875,1895.4371337890625,0.0,2795.80712890625,0.9041261672973632,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949407935142517,0.4554974436759949,0.4114420413970947,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951112866401672,0.6229010224342346,0.5900101661682129,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.969546675682068,0.5696096420288086,0.3981504142284393,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366274237632751,0.3706981837749481,0.3534498214721679,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.721095621585846,0.232728362083435,1.0610095262527466,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299892663955688,0.3971074223518371,0.3971074223518371,1.0,1.0,-3.3793420791625977,1.0081766843795776,2.3711655139923096,0.2442886382341385,0.8993879556655884,0.8993879556655884,0.0,171.3734893798828,175.0,47527.24609375,0.0,3187.976806640625,1.0,280.29864501953125,283.3966064453125,292.07550048828125,296.0356750488281,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252620697021484,1.0,0.0,0.0,3.645219802856445,3.645243644714356,8.866265375218063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.1904296875,0.0,1527.676513671875,1895.4371337890625,0.0,2704.385986328125,0.904239296913147,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8952075242996216,0.455874502658844,0.411729633808136,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953754544258118,0.6235560178756714,0.5905395746231079,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711132645606996,0.5724448561668396,0.4000697731971741,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371292352676392,0.3714290559291839,0.3540673851966858,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.7215154767036438,0.2331979572772979,1.0628008842468262,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.09503173828125,1.0,0.6309717297554016,0.3967503309249878,0.3967503309249878,1.0,1.0,-3.385525703430176,1.0092748403549194,2.376250982284546,0.2439849972724914,0.9008637070655824,0.9008637070655824,0.0,171.61338806152344,178.0,47450.421875,0.0,3203.32177734375,1.0,280.3418273925781,283.4473571777344,292.09637451171875,296.0905456542969,293.1499938964844,293.1499938964844,280.04998779296875,35886.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210323452949524,1.0,0.0,0.0,3.6481661796569824,3.6481900215148926,8.880604127625702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.00390625,0.0,1530.2791748046875,1895.4371337890625,0.0,2665.13623046875,0.9048063158988952,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922848105430603,0.4548808336257934,0.4114110767841339,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933084845542908,0.6232596635818481,0.5908384323120117,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708769917488098,0.5764925479888916,0.4032808244228363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354751467704773,0.3719405233860016,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.233545646071434,1.0656558275222778,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331854462623596,0.3960361182689667,0.3960361182689667,1.0,1.0,-3.393846035003662,1.010069727897644,2.383776426315308,0.2431375086307525,0.8993667960166931,0.8993667960166931,0.0,173.70596313476562,181.0,48635.73046875,0.0,3234.2890625,1.0,280.0578308105469,283.24609375,292.1834716796875,296.3187866210937,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347457647323608,1.0,0.0,0.0,3.64903736114502,3.649061441421509,8.884846351975284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.4033203125,0.0,1532.064697265625,1895.4371337890625,0.0,2792.666748046875,0.9050509333610536,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922848105430603,0.4548808336257934,0.4114110767841339,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933084845542908,0.6232596635818481,0.5908384323120117,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708769917488098,0.5764925479888916,0.4032808244228363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354751467704773,0.3719405233860016,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.233545646071434,1.0656558275222778,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331854462623596,0.3960361182689667,0.3960361182689667,1.0,1.0,-3.393846035003662,1.010069727897644,2.383776426315308,0.2431375086307525,0.8993667960166931,0.8993667960166931,0.0,173.70596313476562,181.0,48635.73046875,0.0,3234.2890625,1.0,280.0578308105469,283.24609375,292.1834716796875,296.3187866210937,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347457647323608,1.0,0.0,0.0,3.64903736114502,3.649061441421509,8.884846351975284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.4033203125,0.0,1532.064697265625,1895.4371337890625,0.0,2792.666748046875,0.9050509333610536,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882706761360168,0.4546121656894684,0.4108816981315613,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902086853981018,0.6234588623046875,0.5907648205757141,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438146591188,0.5812709331512451,0.4063683450222015,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328308463096619,0.3727137148380279,0.3555310666561126,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277969360352,0.2340051829814911,1.0674948692321775,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353990435600281,0.3953219056129455,0.3953219056129455,1.0,1.0,-3.39976167678833,1.0100443363189695,2.3897173404693604,0.2417211234569549,0.9027184844017028,0.9027184844017028,0.0,176.3327178955078,184.0,47583.3828125,0.0,3263.02490234375,1.0,280.3421630859375,283.45166015625,292.10125732421875,296.12091064453125,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250980973243713,1.0,0.0,0.0,3.654063224792481,3.6540873050689697,8.909337338991463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.5361328125,0.0,1536.53466796875,1895.4371337890625,0.0,2702.86279296875,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882706761360168,0.4546121656894684,0.4108816981315613,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902086853981018,0.6234588623046875,0.5907648205757141,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438146591188,0.5812709331512451,0.4063683450222015,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328308463096619,0.3727137148380279,0.3555310666561126,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277969360352,0.2340051829814911,1.0674948692321775,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353990435600281,0.3953219056129455,0.3953219056129455,1.0,1.0,-3.39976167678833,1.0100443363189695,2.3897173404693604,0.2417211234569549,0.9027184844017028,0.9027184844017028,0.0,176.3327178955078,184.0,47583.3828125,0.0,3263.02490234375,1.0,280.3421630859375,283.45166015625,292.10125732421875,296.12091064453125,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250980973243713,1.0,0.0,0.0,3.654063224792481,3.6540873050689697,8.909337338991463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.5361328125,0.0,1536.53466796875,1895.4371337890625,0.0,2702.86279296875,0.9060934782028198,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837844729423523,0.4533565938472748,0.4102833867073059,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710139274596,0.6227614283561707,0.5906469821929932,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697254180908,0.5851088166236877,0.4094108045101166,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227787017822,0.372962474822998,0.3561398684978485,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341386526823043,1.0694698095321655,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377583146095276,0.3944277167320251,0.3944277167320251,1.0,1.0,-3.4056787490844727,1.0094923973083496,2.396186351776123,0.240018829703331,0.9012418389320374,0.9012418389320374,0.0,179.3383331298828,187.0,48748.7734375,0.0,3294.045654296875,1.0,280.05780029296875,283.2475891113281,292.1640930175781,296.3106689453125,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376535773277283,1.0,0.0,0.0,3.6558823585510254,3.655906438827514,8.918210596675635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.91357421875,0.0,1539.500732421875,1895.4371337890625,0.0,2819.80029296875,0.906562864780426,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837844729423523,0.4533565938472748,0.4102833867073059,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710139274596,0.6227614283561707,0.5906469821929932,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697254180908,0.5851088166236877,0.4094108045101166,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227787017822,0.372962474822998,0.3561398684978485,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.2341386526823043,1.0694698095321655,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377583146095276,0.3944277167320251,0.3944277167320251,1.0,1.0,-3.4056787490844727,1.0094923973083496,2.396186351776123,0.240018829703331,0.9012418389320374,0.9012418389320374,0.0,179.3383331298828,187.0,48748.7734375,0.0,3294.045654296875,1.0,280.05780029296875,283.2475891113281,292.1640930175781,296.3106689453125,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376535773277283,1.0,0.0,0.0,3.6558823585510254,3.655906438827514,8.918210596675635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.91357421875,0.0,1539.500732421875,1895.4371337890625,0.0,2819.80029296875,0.906562864780426,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764051795005798,0.4508956968784332,0.4084564447402954,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.980147421360016,0.6206820607185364,0.5891407132148743,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627904891967772,0.5877757668495178,0.411537766456604,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244290351867676,0.3722727000713348,0.3558516204357147,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101175785064697,0.2335394322872162,1.0683425664901731,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395102739334106,0.3935334980487823,0.3935334980487823,1.0,1.0,-3.402534484863281,1.005818247795105,2.396716356277466,0.2371761053800583,0.897124707698822,0.897124707698822,0.0,183.4781494140625,190.0,49825.046875,0.0,3310.888916015625,1.0,279.7582092285156,283.02392578125,292.1617126464844,296.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507466912269592,1.0,0.0,0.0,3.649874448776245,3.6498982906341553,8.888922593541793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.78173828125,0.0,1534.3641357421875,1895.4371337890625,0.0,2942.26513671875,0.9053556323051452,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8764051795005798,0.4508956968784332,0.4084564447402954,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.980147421360016,0.6206820607185364,0.5891407132148743,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627904891967772,0.5877757668495178,0.411537766456604,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.8244290351867676,0.3722727000713348,0.3558516204357147,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7101175785064697,0.2335394322872162,1.0683425664901731,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.7544250488281,1.0,0.6395102739334106,0.3935334980487823,0.3935334980487823,1.0,1.0,-3.402534484863281,1.005818247795105,2.396716356277466,0.2371761053800583,0.897124707698822,0.897124707698822,0.0,183.4781494140625,190.0,49825.046875,0.0,3310.888916015625,1.0,279.7582092285156,283.02392578125,292.1617126464844,296.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,36178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507466912269592,1.0,0.0,0.0,3.649874448776245,3.6498982906341553,8.888922593541793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.78173828125,0.0,1534.3641357421875,1895.4371337890625,0.0,2942.26513671875,0.9053556323051452,1.0,0.0,3.0,1.0,0.0
