time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730376362800598,0.450171023607254,0.4075578153133392,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770176410675048,0.6200302243232727,0.5883060693740845,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606046676635742,0.589604377746582,0.4126105904579162,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219055533409119,0.3721349537372589,0.355618953704834,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076035141944885,0.233330950140953,1.0672626495361328,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402121186256409,0.3930864036083221,0.3930864036083221,1.0,1.0,-3.400154829025269,1.0037126541137695,2.396442174911499,0.2355343550443649,0.8977652192115784,0.8977652192115784,0.0,185.3707427978516,190.0,48799.9609375,0.0,3316.42138671875,1.0,280.0013427734375,283.1821594238281,292.0728759765625,296.149658203125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427004218101501,1.0,0.0,0.0,3.647230386734009,3.647254467010498,8.876049264472385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.98828125,0.0,1531.0447998046875,1895.4371337890625,0.0,2866.95556640625,0.904781937599182,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.871246337890625,0.449991226196289,0.4072613418102264,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752737879753112,0.6199336647987366,0.588059663772583,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046410560608,0.5919647812843323,0.4141407608985901,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8206154108047485,0.3723627626895904,0.3557416498661041,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062627077102661,0.233383759856224,1.0672317743301392,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410623788833618,0.3927370905876159,0.3927370905876159,1.0,1.0,-3.4014453887939453,1.0031261444091797,2.3983192443847656,0.2345784306526184,0.898003339767456,0.898003339767456,0.0,186.61151123046875,193.0,48660.5546875,0.0,3326.610595703125,1.0,280.0422668457031,283.22882080078125,292.061767578125,296.1521301269531,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376547694206238,1.0,0.0,0.0,3.646473407745361,3.646497249603272,8.872364105627639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.908203125,0.0,1529.78515625,1895.4371337890625,0.0,2819.8115234375,0.9045483469963074,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869615912437439,0.4504591524600982,0.4074978828430176,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646640777588,0.6207064986228943,0.5885460376739502,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647989273072,0.5975342392921448,0.4178447127342224,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983337402344,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340486049652099,1.06962788105011,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432700753211975,0.3920384645462036,0.3920384645462036,1.0,1.0,-3.410750389099121,1.0042728185653689,2.406477689743042,0.2335494309663772,0.901539146900177,0.901539146900177,0.0,188.39871215820312,196.0,47589.703125,0.0,3358.531982421875,1.0,280.3417358398437,283.4543762207031,292.0430603027344,296.04461669921875,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236560821533203,1.0,0.0,0.0,3.6504969596862793,3.650521039962769,8.891955758372205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.4736328125,0.0,1532.7916259765625,1895.4371337890625,0.0,2689.47314453125,0.9053202867507936,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.869615912437439,0.4504591524600982,0.4074978828430176,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.973646640777588,0.6207064986228943,0.5885460376739502,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609647989273072,0.5975342392921448,0.4178447127342224,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983337402344,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340486049652099,1.06962788105011,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432700753211975,0.3920384645462036,0.3920384645462036,1.0,1.0,-3.410750389099121,1.0042728185653689,2.406477689743042,0.2335494309663772,0.901539146900177,0.901539146900177,0.0,188.39871215820312,196.0,47589.703125,0.0,3358.531982421875,1.0,280.3417358398437,283.4543762207031,292.0430603027344,296.04461669921875,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236560821533203,1.0,0.0,0.0,3.6504969596862793,3.650521039962769,8.891955758372205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.4736328125,0.0,1532.7916259765625,1895.4371337890625,0.0,2689.47314453125,0.9053202867507936,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663093447685242,0.449440598487854,0.4071741998195648,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058170318604,0.6201722621917725,0.5886453986167908,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505232810974,0.6016619801521301,0.4211408793926239,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175457715988159,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343152314424514,1.072237849235535,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457285284996033,0.3913398385047912,0.3913398385047912,1.0,1.0,-3.4185595512390137,1.0048829317092896,2.4136767387390137,0.2325949519872665,0.9001307487487793,0.9001307487487793,0.0,191.1690826416016,199.0,48775.3046875,0.0,3392.841552734375,1.0,280.0578308105469,283.2528686523437,292.1307983398437,296.2738342285156,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374188542366028,1.0,0.0,0.0,3.651767015457153,3.6517910957336426,8.898143732949393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.67041015625,0.0,1535.021484375,1895.4371337890625,0.0,2817.609130859375,0.9056540131568908,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663093447685242,0.449440598487854,0.4071741998195648,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058170318604,0.6201722621917725,0.5886453986167908,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505232810974,0.6016619801521301,0.4211408793926239,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175457715988159,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032652497291565,0.2343152314424514,1.072237849235535,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457285284996033,0.3913398385047912,0.3913398385047912,1.0,1.0,-3.4185595512390137,1.0048829317092896,2.4136767387390137,0.2325949519872665,0.9001307487487793,0.9001307487487793,0.0,191.1690826416016,199.0,48775.3046875,0.0,3392.841552734375,1.0,280.0578308105469,283.2528686523437,292.1307983398437,296.2738342285156,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374188542366028,1.0,0.0,0.0,3.651767015457153,3.6517910957336426,8.898143732949393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.67041015625,0.0,1535.021484375,1895.4371337890625,0.0,2817.609130859375,0.9056540131568908,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.85990971326828,0.4470742642879486,0.4054517447948456,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637635946273804,0.6180799007415771,0.5871565937995911,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033181190492,0.6044598817825317,0.4233754277229309,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693964004517,0.3732956647872925,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.698585033416748,0.2337770462036132,1.0714497566223145,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475644111633301,0.3904948830604553,0.3904948830604553,1.0,1.0,-3.4161860942840576,1.001614332199097,2.414571762084961,0.2299819141626358,0.8960855007171631,0.8960855007171631,0.0,195.3155212402344,202.0,49861.9453125,0.0,3411.501708984375,1.0,279.7582397460937,283.0302429199219,292.12969970703125,296.3638916015625,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517250418663025,1.0,0.0,0.0,3.645535707473755,3.645559549331665,8.867801852829871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.15869140625,0.0,1529.583740234375,1895.4371337890625,0.0,2951.4306640625,0.904390513896942,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.85990971326828,0.4470742642879486,0.4054517447948456,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9637635946273804,0.6180799007415771,0.5871565937995911,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033181190492,0.6044598817825317,0.4233754277229309,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8126693964004517,0.3732956647872925,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.698585033416748,0.2337770462036132,1.0714497566223145,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475644111633301,0.3904948830604553,0.3904948830604553,1.0,1.0,-3.4161860942840576,1.001614332199097,2.414571762084961,0.2299819141626358,0.8960855007171631,0.8960855007171631,0.0,195.3155212402344,202.0,49861.9453125,0.0,3411.501708984375,1.0,279.7582397460937,283.0302429199219,292.12969970703125,296.3638916015625,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517250418663025,1.0,0.0,0.0,3.645535707473755,3.645559549331665,8.867801852829871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.15869140625,0.0,1529.583740234375,1895.4371337890625,0.0,2951.4306640625,0.904390513896942,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553385138511658,0.4462018013000488,0.4043002128601074,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172398328781128,0.586007833480835,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263223171234,0.6087706089019775,0.4260621666908264,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809037446975708,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336414009332656,1.07047700881958,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491653919219971,0.3896499276161194,0.3896499276161194,1.0,1.0,-3.415351867675781,0.9988686442375184,2.4164834022521973,0.2272633910179138,0.8970252275466919,0.8970252275466919,0.0,198.51220703125,205.0,48699.54296875,0.0,3428.224609375,1.0,280.0421142578125,283.2349548339844,292.02642822265625,296.1195373535156,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391419053077698,1.0,0.0,0.0,3.6421327590942383,3.642156600952149,8.851254165165301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.26806640625,0.0,1524.96923828125,1895.4371337890625,0.0,2833.698974609375,0.9035784006118774,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553385138511658,0.4462018013000488,0.4043002128601074,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172398328781128,0.586007833480835,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.953263223171234,0.6087706089019775,0.4260621666908264,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.809037446975708,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336414009332656,1.07047700881958,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491653919219971,0.3896499276161194,0.3896499276161194,1.0,1.0,-3.415351867675781,0.9988686442375184,2.4164834022521973,0.2272633910179138,0.8970252275466919,0.8970252275466919,0.0,198.51220703125,205.0,48699.54296875,0.0,3428.224609375,1.0,280.0421142578125,283.2349548339844,292.02642822265625,296.1195373535156,293.1499938964844,293.1499938964844,280.3500061035156,36071.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391419053077698,1.0,0.0,0.0,3.6421327590942383,3.642156600952149,8.851254165165301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.26806640625,0.0,1524.96923828125,1895.4371337890625,0.0,2833.698974609375,0.9035784006118774,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542801737785339,0.4463223814964294,0.4042596817016601,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573903679847716,0.6174203157424927,0.5860065221786499,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534099102020264,0.6114941835403442,0.4278233647346496,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082863688468933,0.3738463819026947,0.3574753403663635,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942941546440125,0.2338827550411224,1.07121741771698,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501728892326355,0.3892274796962738,0.3892274796962738,1.0,1.0,-3.4186952114105225,0.998767077922821,2.4199280738830566,0.2263541966676712,0.8990733623504639,0.8990733623504639,0.0,199.5682830810547,205.0,47705.828125,0.0,3442.23583984375,1.0,280.298583984375,283.4101257324219,291.9844665527344,295.95458984375,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294275403022766,1.0,0.0,0.0,3.643074750900269,3.643098831176758,8.855834039422916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.69580078125,0.0,1525.195068359375,1895.4371337890625,0.0,2743.117431640625,0.9037503004074096,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538702130317688,0.4466717541217804,0.4045445322990417,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568665027618408,0.6178834438323975,0.5863814353942871,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542860984802246,0.6144565939903259,0.4298476576805115,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081387877464294,0.3745179176330566,0.3580597043037414,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429972648621,0.2343053668737411,1.0728992223739624,285.1051025390625,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513862609863281,0.3888978362083435,0.3888978362083435,1.0,1.0,-3.424644470214844,0.9997986555099488,2.424845933914185,0.2260074913501739,0.9006207585334778,0.9006207585334778,0.0,200.3714141845703,208.0,47627.125,0.0,3460.925537109375,1.0,280.3418273925781,283.46051025390625,292.005126953125,296.0090026855469,293.1499938964844,293.1499938964844,280.04998779296875,35871.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252275586128235,1.0,0.0,0.0,3.646296501159668,3.646320581436157,8.871504633134464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.189453125,0.0,1528.0943603515625,1895.4371337890625,0.0,2704.065185546875,0.9043781757354736,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509308695793152,0.4456634819507599,0.4042297303676605,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534695744514464,0.6172184944152832,0.5863603949546814,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953562557697296,0.6186497807502747,0.43320032954216,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601618289947,1.075480341911316,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538306474685669,0.3882386088371277,0.3882386088371277,1.0,1.0,-3.4323227405548096,1.00044584274292,2.4318768978118896,0.2251074612140655,0.8992756009101868,0.8992756009101868,0.0,203.1962890625,211.0,48814.9765625,0.0,3495.599365234375,1.0,280.057861328125,283.259033203125,292.0921325683594,296.2372436523437,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389574289321899,1.0,0.0,0.0,3.6477556228637695,3.647779703140259,8.878606081452745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.57568359375,0.0,1530.521240234375,1895.4371337890625,0.0,2831.97607421875,0.9047532677650452,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509308695793152,0.4456634819507599,0.4042297303676605,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534695744514464,0.6172184944152832,0.5863603949546814,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.953562557697296,0.6186497807502747,0.43320032954216,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006772994995,0.2345601618289947,1.075480341911316,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538306474685669,0.3882386088371277,0.3882386088371277,1.0,1.0,-3.4323227405548096,1.00044584274292,2.4318768978118896,0.2251074612140655,0.8992756009101868,0.8992756009101868,0.0,203.1962890625,211.0,48814.9765625,0.0,3495.599365234375,1.0,280.057861328125,283.259033203125,292.0921325683594,296.2372436523437,293.1499938964844,293.1499938964844,280.3500061035156,35979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389574289321899,1.0,0.0,0.0,3.6477556228637695,3.647779703140259,8.878606081452745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.57568359375,0.0,1530.521240234375,1895.4371337890625,0.0,2831.97607421875,0.9047532677650452,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475881814956665,0.4453659951686859,0.4036987125873565,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494255781173706,0.6170437932014465,0.5859582424163818,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457288742064,0.6236333847045898,0.4364230036735534,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235239028931,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.234933003783226,1.077000617980957,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560918092727661,0.3875793516635895,0.3875793516635895,1.0,1.0,-3.4375016689300537,1.0002559423446655,2.4372458457946777,0.223646342754364,0.9027491211891174,0.9027491211891174,0.0,206.2153778076172,214.0,47750.08203125,0.0,3525.627685546875,1.0,280.3421630859375,283.46319580078125,292.0092468261719,296.0382995605469,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294028043746948,1.0,0.0,0.0,3.653356313705444,3.6533803939819336,8.905890922505932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.83984375,0.0,1535.6334228515625,1895.4371337890625,0.0,2742.886962890625,0.9059245586395264,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475881814956665,0.4453659951686859,0.4036987125873565,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494255781173706,0.6170437932014465,0.5859582424163818,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457288742064,0.6236333847045898,0.4364230036735534,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235239028931,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.234933003783226,1.077000617980957,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560918092727661,0.3875793516635895,0.3875793516635895,1.0,1.0,-3.4375016689300537,1.0002559423446655,2.4372458457946777,0.223646342754364,0.9027491211891174,0.9027491211891174,0.0,206.2153778076172,214.0,47750.08203125,0.0,3525.627685546875,1.0,280.3421630859375,283.46319580078125,292.0092468261719,296.0382995605469,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294028043746948,1.0,0.0,0.0,3.653356313705444,3.6533803939819336,8.905890922505932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.83984375,0.0,1535.6334228515625,1895.4371337890625,0.0,2742.886962890625,0.9059245586395264,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441039323806763,0.4441019296646118,0.4030933976173401,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205730438232,0.6159825325012207,0.5855045914649963,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801102638244,0.6275973320007324,0.4395770132541656,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731271743774,0.3756804466247558,0.3598418533802032,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349827289581298,1.0786490440368652,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583974361419678,0.3867495357990265,0.3867495357990265,1.0,1.0,-3.4426214694976807,0.9995369911193848,2.443084478378296,0.2219200730323791,0.9013955593109132,0.9013955593109132,0.0,209.43670654296875,217.0,48915.18359375,0.0,3556.772216796875,1.0,280.05780029296875,283.2586669921875,292.0705871582031,296.2265014648437,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419743180274963,1.0,0.0,0.0,3.655726909637451,3.655750989913941,8.917451737033844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.48291015625,0.0,1539.2159423828125,1895.4371337890625,0.0,2860.1669921875,0.9065176248550416,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441039323806763,0.4441019296646118,0.4030933976173401,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9451205730438232,0.6159825325012207,0.5855045914649963,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801102638244,0.6275973320007324,0.4395770132541656,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731271743774,0.3756804466247558,0.3598418533802032,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349827289581298,1.0786490440368652,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583974361419678,0.3867495357990265,0.3867495357990265,1.0,1.0,-3.4426214694976807,0.9995369911193848,2.443084478378296,0.2219200730323791,0.9013955593109132,0.9013955593109132,0.0,209.43670654296875,217.0,48915.18359375,0.0,3556.772216796875,1.0,280.05780029296875,283.2586669921875,292.0705871582031,296.2265014648437,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419743180274963,1.0,0.0,0.0,3.655726909637451,3.655750989913941,8.917451737033844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.48291015625,0.0,1539.2159423828125,1895.4371337890625,0.0,2860.1669921875,0.9065176248550416,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385344743728638,0.4416540265083313,0.4012802839279175,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938106656074524,0.6135590672492981,0.5836782455444336,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468422532081604,0.6303361654281616,0.4417628645896911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958626747131348,0.3748623430728912,0.3594397306442261,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831814050674438,0.2342975437641143,1.0771676301956177,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600464582443237,0.3859197199344635,0.3859197199344635,1.0,1.0,-3.438616752624512,0.9957294464111328,2.442887306213379,0.2191017866134643,0.897394061088562,0.897394061088562,0.0,213.68223571777344,220.0,49990.125,0.0,3572.136962890625,1.0,279.7582092285156,283.0344543457031,292.06744384765625,296.30877685546875,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550364375114441,1.0,0.0,0.0,3.650261640548706,3.6502857208251953,8.890808658179594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.5126953125,0.0,1534.6859130859375,1895.4371337890625,0.0,2982.463623046875,0.9054319858551024,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385344743728638,0.4416540265083313,0.4012802839279175,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.938106656074524,0.6135590672492981,0.5836782455444336,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468422532081604,0.6303361654281616,0.4417628645896911,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958626747131348,0.3748623430728912,0.3594397306442261,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831814050674438,0.2342975437641143,1.0771676301956177,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600464582443237,0.3859197199344635,0.3859197199344635,1.0,1.0,-3.438616752624512,0.9957294464111328,2.442887306213379,0.2191017866134643,0.897394061088562,0.897394061088562,0.0,213.68223571777344,220.0,49990.125,0.0,3572.136962890625,1.0,279.7582092285156,283.0344543457031,292.06744384765625,296.30877685546875,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550364375114441,1.0,0.0,0.0,3.650261640548706,3.6502857208251953,8.890808658179594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.5126953125,0.0,1534.6859130859375,1895.4371337890625,0.0,2982.463623046875,0.9054319858551024,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359941244125366,0.4409246146678924,0.4003860354423523,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347995519638062,0.612732470035553,0.5826851725578308,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.945088267326355,0.6322372555732727,0.4428704977035522,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936102747917175,0.3746632635593414,0.3591497838497162,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810897588729858,0.234047994017601,1.075907588005066,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606886386871338,0.385504812002182,0.385504812002182,1.0,1.0,-3.435807943344116,0.9935624599456788,2.442245483398437,0.2174755781888961,0.8980822563171387,0.8980822563171387,0.0,215.6010131835937,220.0,48955.96484375,0.0,3576.68701171875,1.0,280.0013427734375,283.1919250488281,291.978515625,296.06396484375,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469724655151367,1.0,0.0,0.0,3.647876024246216,3.647900104522705,8.879191568667011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.46923828125,0.0,1531.6583251953125,1895.4371337890625,0.0,2906.9228515625,0.9049162268638612,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346459865570068,0.4407285749912262,0.4000802636146545,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329496622085572,0.6124544739723206,0.582273006439209,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447976350784302,0.6346897482872009,0.444460779428482,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.792463481426239,0.3748318254947662,0.3592175841331482,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799802184104919,0.2340624779462814,1.075706958770752,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614757776260376,0.3851886391639709,0.3851886391639709,1.0,1.0,-3.436689853668213,0.9929088354110718,2.4437811374664307,0.2165253907442093,0.8983637690544128,0.8983637690544128,0.0,216.86085510253903,223.0,48812.7734375,0.0,3586.206298828125,1.0,280.04229736328125,283.2380676269531,291.9673156738281,296.0659484863281,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418725728988647,1.0,0.0,0.0,3.647351264953613,3.647375345230103,8.876637593857595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.8046875,0.0,1530.6640625,1895.4371337890625,0.0,2859.215576171875,0.9047354459762572,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334434628486633,0.4411512911319732,0.4002826809883117,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.612856388092041,0.5824176073074341,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.640460193157196,0.4482995271682739,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916863560676575,0.3758682310581207,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346583306789398,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635463833808899,0.3845562934875488,0.3845562934875488,1.0,1.0,-3.445208072662353,0.9938960671424866,2.451312065124512,0.2154777497053146,0.9019774198532104,0.9019774198532104,0.0,218.67930603027344,226.0,47731.37890625,0.0,3617.39599609375,1.0,280.3417663574219,283.46258544921875,291.948974609375,295.9578857421875,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277102112770081,1.0,0.0,0.0,3.651789426803589,3.651813268661499,8.898252303879417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.19287109375,0.0,1534.148193359375,1895.4371337890625,0.0,2727.14013671875,0.9056016206741332,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334434628486633,0.4411512911319732,0.4002826809883117,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.612856388092041,0.5824176073074341,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.640460193157196,0.4482995271682739,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916863560676575,0.3758682310581207,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107820510864,0.2346583306789398,1.0777956247329712,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635463833808899,0.3845562934875488,0.3845562934875488,1.0,1.0,-3.445208072662353,0.9938960671424866,2.451312065124512,0.2154777497053146,0.9019774198532104,0.9019774198532104,0.0,218.67930603027344,226.0,47731.37890625,0.0,3617.39599609375,1.0,280.3417663574219,283.46258544921875,291.948974609375,295.9578857421875,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277102112770081,1.0,0.0,0.0,3.651789426803589,3.651813268661499,8.898252303879417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.19287109375,0.0,1534.148193359375,1895.4371337890625,0.0,2727.14013671875,0.9056016206741332,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830977201461792,0.4401200115680694,0.3999395370483398,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279011487960817,0.6119744777679443,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194043159484,0.6446714401245117,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761668503284454,0.3607254028320312,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567545413971,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658549904823303,0.3839239776134491,0.3839239776134491,1.0,1.0,-3.4522130489349365,0.994351863861084,2.4578611850738525,0.2145195305347442,0.900651216506958,0.900651216506958,0.0,221.4747314453125,229.0,48918.703125,0.0,3650.79296875,1.0,280.05780029296875,283.26080322265625,292.0381774902344,296.18829345703125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84129399061203,1.0,0.0,0.0,3.653447151184082,3.6534712314605713,8.906333732738858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.462890625,0.0,1536.8145751953125,1895.4371337890625,0.0,2853.80712890625,0.9060224890708924,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830977201461792,0.4401200115680694,0.3999395370483398,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279011487960817,0.6119744777679443,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194043159484,0.6446714401245117,0.4516760408878326,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761668503284454,0.3607254028320312,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567545413971,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658549904823303,0.3839239776134491,0.3839239776134491,1.0,1.0,-3.4522130489349365,0.994351863861084,2.4578611850738525,0.2145195305347442,0.900651216506958,0.900651216506958,0.0,221.4747314453125,229.0,48918.703125,0.0,3650.79296875,1.0,280.05780029296875,283.26080322265625,292.0381774902344,296.18829345703125,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84129399061203,1.0,0.0,0.0,3.653447151184082,3.6534712314605713,8.906333732738858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.462890625,0.0,1536.8145751953125,1895.4371337890625,0.0,2853.80712890625,0.9060224890708924,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260883092880249,0.4377640783786773,0.3982246518135071,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215028882026672,0.6095627546310425,0.5803940892219543,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421544671058656,0.6474893093109131,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856392860412598,0.375405490398407,0.3603935539722442,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874316215515,0.234246164560318,1.0790163278579712,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675392985343933,0.3831477463245392,0.3831477463245392,1.0,1.0,-3.4489974975585938,0.9909735321998596,2.458024024963379,0.2119562774896621,0.8966850638389587,0.8966850638389587,0.0,225.62440490722656,232.0,50005.9921875,0.0,3667.44775390625,1.0,279.7582397460937,283.037841796875,292.03936767578125,296.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554775714874268,1.0,0.0,0.0,3.6476080417633057,3.647632122039795,8.877887012204155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.74755859375,0.0,1531.8070068359375,1895.4371337890625,0.0,2986.598876953125,0.904846489429474,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8260883092880249,0.4377640783786773,0.3982246518135071,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9215028882026672,0.6095627546310425,0.5803940892219543,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421544671058656,0.6474893093109131,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7856392860412598,0.375405490398407,0.3603935539722442,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6738874316215515,0.234246164560318,1.0790163278579712,284.7664489746094,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675392985343933,0.3831477463245392,0.3831477463245392,1.0,1.0,-3.4489974975585938,0.9909735321998596,2.458024024963379,0.2119562774896621,0.8966850638389587,0.8966850638389587,0.0,225.62440490722656,232.0,50005.9921875,0.0,3667.44775390625,1.0,279.7582397460937,283.037841796875,292.03936767578125,296.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554775714874268,1.0,0.0,0.0,3.6476080417633057,3.647632122039795,8.877887012204155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.74755859375,0.0,1531.8070068359375,1895.4371337890625,0.0,2986.598876953125,0.904846489429474,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235775828361511,0.437025636434555,0.3972950279712677,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.918187141418457,0.6086621284484863,0.5793055295944214,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507471561432,0.6497154831886292,0.4552314281463623,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834244966506958,0.3752241432666778,0.3601053953170776,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.671852171421051,0.2340121120214462,1.077792763710022,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682837009429932,0.3827130496501922,0.3827130496501922,1.0,1.0,-3.446307182312012,0.9887857437133788,2.457521438598633,0.2102630138397216,0.8974691033363342,0.8974691033363342,0.0,227.71975708007807,232.0,48939.4296875,0.0,3673.26806640625,1.0,280.0108642578125,283.2060852050781,291.945068359375,296.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36108.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468135595321655,1.0,0.0,0.0,3.645070552825928,3.645094394683838,8.865539484759211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.20166015625,0.0,1528.5010986328125,1895.4371337890625,0.0,2905.435546875,0.9042826294898988,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225358724594116,0.4368683695793152,0.3970639407634735,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.91674143075943,0.6083934903144836,0.5789437890052795,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.94039386510849,0.651909351348877,0.4566739499568939,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825522422790527,0.3753784000873565,0.3601847290992737,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187196731567,0.2340426743030548,1.0777370929718018,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689944267272949,0.3823714852333069,0.3823714852333069,1.0,1.0,-3.4473519325256348,0.9881206154823304,2.459231376647949,0.2092806547880172,0.897687554359436,0.897687554359436,0.0,228.811752319336,235.0,48833.66015625,0.0,3682.24658203125,1.0,280.0421447753906,283.2416687011719,291.9386901855469,296.0382080078125,293.1499938964844,293.1499938964844,280.3500061035156,36062.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427464962005615,1.0,0.0,0.0,3.644552946090698,3.644576787948608,8.863021889737865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.005859375,0.0,1527.585205078125,1895.4371337890625,0.0,2867.38623046875,0.9041130542755128,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217167854309082,0.4369672536849975,0.3970077335834503,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155778288841248,0.6084040999412537,0.5787859559059143,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407141804695128,0.6547040939331055,0.4584780633449554,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819372415542603,0.3757786750793457,0.3604547381401062,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704316139221191,0.2342534810304641,1.0783385038375854,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699290871620178,0.3819833695888519,0.3819833695888519,1.0,1.0,-3.4503066539764404,0.9879515171051024,2.462355375289917,0.2083759158849716,0.8997647762298584,0.8997647762298584,0.0,229.8672790527344,235.0,47833.66796875,0.0,3695.66845703125,1.0,280.29864501953125,283.4164123535156,291.8981628417969,295.8743591308594,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329281210899353,1.0,0.0,0.0,3.645646810531616,3.6456706523895264,8.868342433743237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.072265625,0.0,1527.986083984375,1895.4371337890625,0.0,2775.72021484375,0.9043193459510804,1.0,0.0,3.0,1.0,0.0
