time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.821418046951294,0.4372909367084503,0.3972711265087127,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150702953338624,0.6086952090263367,0.5790009498596191,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9416788816452026,0.6577374339103699,0.4605531692504883,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818425893783569,0.3763927817344665,0.3609859049320221,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.670340359210968,0.2346474379301071,1.0798919200897217,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.671068549156189,0.3816879689693451,0.3816879689693451,1.0,1.0,-3.455880880355835,0.9889105558395386,2.466970443725586,0.2080266028642654,0.901338517665863,0.901338517665863,0.0,230.6734161376953,238.0,47753.703125,0.0,3714.03662109375,1.0,280.3418273925781,283.4665222167969,291.9204406738281,295.9301147460937,293.1499938964844,293.1499938964844,280.04998779296875,35864.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286051750183105,1.0,0.0,0.0,3.648997068405152,3.6490211486816406,8.884649673746026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.9794921875,0.0,1531.0394287109375,1895.4371337890625,0.0,2735.46484375,0.904977023601532,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191035389900208,0.4362660944461822,0.3969333171844482,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646119117736,0.6077168583869934,0.5786786079406738,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.941383957862854,0.6619496941566467,0.4639421701431274,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159592628479,0.3766571581363678,0.3616499304771423,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431944847107,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733605861663818,0.3810971081256866,0.3810971081256866,1.0,1.0,-3.462776899337769,0.9894275665283204,2.473349332809448,0.2071478515863418,0.9000554084777832,0.9000554084777832,0.0,233.5077209472656,241.0,48945.45703125,0.0,3747.679931640625,1.0,280.0578308105469,283.26495361328125,292.0115661621094,296.1623840332031,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421124815940857,1.0,0.0,0.0,3.6507315635681152,3.6507554054260254,8.893097742657119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.10888671875,0.0,1533.774169921875,1895.4371337890625,0.0,2861.458251953125,0.9054136872291564,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191035389900208,0.4362660944461822,0.3969333171844482,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646119117736,0.6077168583869934,0.5786786079406738,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.941383957862854,0.6619496941566467,0.4639421701431274,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159592628479,0.3766571581363678,0.3616499304771423,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431944847107,1.0822209119796753,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733605861663818,0.3810971081256866,0.3810971081256866,1.0,1.0,-3.462776899337769,0.9894275665283204,2.473349332809448,0.2071478515863418,0.9000554084777832,0.9000554084777832,0.0,233.5077209472656,241.0,48945.45703125,0.0,3747.679931640625,1.0,280.0578308105469,283.26495361328125,292.0115661621094,296.1623840332031,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421124815940857,1.0,0.0,0.0,3.6507315635681152,3.6507554054260254,8.893097742657119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.10888671875,0.0,1533.774169921875,1895.4371337890625,0.0,2861.458251953125,0.9054136872291564,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144352436065674,0.4339205920696258,0.3952285051345825,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063998460769652,0.6052178740501404,0.576804518699646,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381779432296752,0.6647359728813171,0.4661803245544433,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762568593025208,0.3758542537689209,0.3612817823886871,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955744743347,0.2342218309640884,1.081087946891785,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750161647796631,0.3805062770843506,0.3805062770843506,1.0,1.0,-3.459368944168091,0.9865195751190186,2.4728493690490723,0.205088809132576,0.8961368799209595,0.8961368799209595,0.0,237.6819763183593,244.0,50036.07421875,0.0,3763.969970703125,1.0,279.7582702636719,283.04217529296875,292.015380859375,296.2573547363281,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856217622756958,1.0,0.0,0.0,3.645004749298096,3.645028829574585,8.865220024745213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.1494140625,0.0,1528.8922119140625,1895.4371337890625,0.0,2993.53662109375,0.904262363910675,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144352436065674,0.4339205920696258,0.3952285051345825,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063998460769652,0.6052178740501404,0.576804518699646,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381779432296752,0.6647359728813171,0.4661803245544433,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7762568593025208,0.3758542537689209,0.3612817823886871,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654955744743347,0.2342218309640884,1.081087946891785,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750161647796631,0.3805062770843506,0.3805062770843506,1.0,1.0,-3.459368944168091,0.9865195751190186,2.4728493690490723,0.205088809132576,0.8961368799209595,0.8961368799209595,0.0,237.6819763183593,244.0,50036.07421875,0.0,3763.969970703125,1.0,279.7582702636719,283.04217529296875,292.015380859375,296.2573547363281,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856217622756958,1.0,0.0,0.0,3.645004749298096,3.645028829574585,8.865220024745213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.1494140625,0.0,1528.8922119140625,1895.4371337890625,0.0,2993.53662109375,0.904262363910675,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109753727912903,0.4330185949802398,0.3940677344799042,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023157358169556,0.6039536595344543,0.5752692818641663,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365995526313782,0.669156014919281,0.4689154624938965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835924625397,0.3610332906246185,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046763420105,1.079753875732422,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363646507263,0.3798059225082397,0.3798059225082397,1.0,1.0,-3.457498550415039,0.983819842338562,2.4736788272857666,0.2026020437479019,0.8971818685531616,0.8971818685531616,0.0,240.8832550048828,247.0,48864.078125,0.0,3778.29833984375,1.0,280.0421142578125,283.24578857421875,291.91748046875,296.0177917480469,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433908820152283,1.0,0.0,0.0,3.642098903656006,3.642122745513916,8.851089887684793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.85546875,0.0,1524.8336181640625,1895.4371337890625,0.0,2873.411865234375,0.9035615921020508,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109753727912903,0.4330185949802398,0.3940677344799042,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023157358169556,0.6039536595344543,0.5752692818641663,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365995526313782,0.669156014919281,0.4689154624938965,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835924625397,0.3610332906246185,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046763420105,1.079753875732422,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363646507263,0.3798059225082397,0.3798059225082397,1.0,1.0,-3.457498550415039,0.983819842338562,2.4736788272857666,0.2026020437479019,0.8971818685531616,0.8971818685531616,0.0,240.8832550048828,247.0,48864.078125,0.0,3778.29833984375,1.0,280.0421142578125,283.24578857421875,291.91748046875,296.0177917480469,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433908820152283,1.0,0.0,0.0,3.642098903656006,3.642122745513916,8.851089887684793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.85546875,0.0,1524.8336181640625,1895.4371337890625,0.0,2873.411865234375,0.9035615921020508,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809884250164032,0.433425098657608,0.3942636549472809,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721113204956,0.6041549444198608,0.5752347707748413,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.93791925907135,0.6749964952468872,0.4728024303913116,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428674697876,0.3767542243003845,0.3617946803569793,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345965206623077,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784694194793701,0.3791055679321289,0.3791055679321289,1.0,1.0,-3.4658010005950928,0.9844741821289062,2.4813268184661865,0.2012460380792617,0.9008743762969972,0.9008743762969972,0.0,242.757080078125,250.0,47785.33203125,0.0,3809.912841796875,1.0,280.3417053222656,283.4703674316406,291.9023742675781,295.9128112792969,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291336297988892,1.0,0.0,0.0,3.6467227935791016,3.646746635437012,8.873578281054506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.8564453125,0.0,1528.4771728515625,1895.4371337890625,0.0,2740.382080078125,0.9044650197029114,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809884250164032,0.433425098657608,0.3942636549472809,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721113204956,0.6041549444198608,0.5752347707748413,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.93791925907135,0.6749964952468872,0.4728024303913116,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727428674697876,0.3767542243003845,0.3617946803569793,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345965206623077,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784694194793701,0.3791055679321289,0.3791055679321289,1.0,1.0,-3.4658010005950928,0.9844741821289062,2.4813268184661865,0.2012460380792617,0.9008743762969972,0.9008743762969972,0.0,242.757080078125,250.0,47785.33203125,0.0,3809.912841796875,1.0,280.3417053222656,283.4703674316406,291.9023742675781,295.9128112792969,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291336297988892,1.0,0.0,0.0,3.6467227935791016,3.646746635437012,8.873578281054506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.8564453125,0.0,1528.4771728515625,1895.4371337890625,0.0,2740.382080078125,0.9044650197029114,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092610239982605,0.4331691861152649,0.3943752646446228,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001065492630005,0.6038933992385864,0.5753154158592224,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384519457817078,0.6773682236671448,0.4747408330440521,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724124193191528,0.3770459592342376,0.3622823655605316,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.662004292011261,0.2348165661096573,1.0835046768188477,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796642541885376,0.3787553906440735,0.3787553906440735,1.0,1.0,-3.4709408283233643,0.9851171970367432,2.4858238697052,0.200797826051712,0.9000537395477295,0.9000537395477295,0.0,243.85641479492188,250.0,48830.84765625,0.0,3829.178466796875,1.0,280.0986633300781,283.314208984375,291.9894714355469,296.1534423828125,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372763991355896,1.0,0.0,0.0,3.6486101150512695,3.64863395690918,8.88276531441079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.2177734375,0.0,1530.95947265625,1895.4371337890625,0.0,2816.279296875,0.9048722386360168,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075955510139465,0.432397186756134,0.3939201533794403,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982911109924316,0.6030914187431335,0.5748287439346313,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.6791725158691406,0.4761760234832763,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712011337280273,0.3769731521606445,0.3624173700809479,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.660991370677948,0.2347789704799652,1.0841299295425415,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.680715024471283,0.3784204125404358,0.3784204125404358,1.0,1.0,-3.472456216812134,0.9846015572547911,2.487854480743408,0.2000137120485305,0.8996416330337524,0.8996416330337524,0.0,245.6007537841797,253.0,48980.87109375,0.0,3843.288330078125,1.0,280.05767822265625,283.2689208984375,291.9970397949219,296.14874267578125,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425266742706299,1.0,0.0,0.0,3.648648500442505,3.648672580718994,8.882952897693031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.13671875,0.0,1531.419921875,1895.4371337890625,0.0,2865.3310546875,0.9049443602561952,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804900050163269,0.4320558905601501,0.3933622241020202,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895280659198761,0.6025210618972778,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371262788772584,0.6842097043991089,0.4794109463691711,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663073539734,0.377459853887558,0.3627665340900421,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350810915231704,1.0853358507156372,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827775835990906,0.3777504563331604,0.3777504563331604,1.0,1.0,-3.4766147136688232,0.983960211277008,2.49265456199646,0.1982838660478592,0.9032157063484192,0.9032157063484192,0.0,248.6222686767578,256.0,47909.4765625,0.0,3871.6171875,1.0,280.3421630859375,283.47247314453125,291.9222412109375,295.9576110839844,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326337933540344,1.0,0.0,0.0,3.65469741821289,3.65472149848938,8.91243018941168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.79248046875,0.0,1537.0394287109375,1895.4371337890625,0.0,2772.976806640625,0.9062163829803468,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804900050163269,0.4320558905601501,0.3933622241020202,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895280659198761,0.6025210618972778,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371262788772584,0.6842097043991089,0.4794109463691711,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663073539734,0.377459853887558,0.3627665340900421,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593344211578369,0.2350810915231704,1.0853358507156372,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827775835990906,0.3777504563331604,0.3777504563331604,1.0,1.0,-3.4766147136688232,0.983960211277008,2.49265456199646,0.1982838660478592,0.9032157063484192,0.9032157063484192,0.0,248.6222686767578,256.0,47909.4765625,0.0,3871.6171875,1.0,280.3421630859375,283.47247314453125,291.9222412109375,295.9576110839844,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326337933540344,1.0,0.0,0.0,3.65469741821289,3.65472149848938,8.91243018941168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.79248046875,0.0,1537.0394287109375,1895.4371337890625,0.0,2772.976806640625,0.9062163829803468,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020263314247131,0.4307737648487091,0.3927319347858429,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921364545822144,0.6010994911193848,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362825751304626,0.6880970001220703,0.4825429320335388,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774139881134033,0.3631138503551483,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610792636871,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882402420044,0.3770804703235626,0.3770804703235626,1.0,1.0,-3.4807116985321045,0.9832793474197388,2.497432231903076,0.1967868208885193,0.9019771814346312,0.9019771814346312,0.0,251.8472595214844,259.0,49083.80859375,0.0,3901.041748046875,1.0,280.05780029296875,283.2680969238281,291.9928894042969,296.1553955078125,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448604941368103,1.0,0.0,0.0,3.657529830932617,3.6575539112091056,8.926249392970931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.1650390625,0.0,1541.1337890625,1895.4371337890625,0.0,2887.15869140625,0.9069123864173888,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020263314247131,0.4307737648487091,0.3927319347858429,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921364545822144,0.6010994911193848,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362825751304626,0.6880970001220703,0.4825429320335388,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774139881134033,0.3631138503551483,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610792636871,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882402420044,0.3770804703235626,0.3770804703235626,1.0,1.0,-3.4807116985321045,0.9832793474197388,2.497432231903076,0.1967868208885193,0.9019771814346312,0.9019771814346312,0.0,251.8472595214844,259.0,49083.80859375,0.0,3901.041748046875,1.0,280.05780029296875,283.2680969238281,291.9928894042969,296.1553955078125,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448604941368103,1.0,0.0,0.0,3.657529830932617,3.6575539112091056,8.926249392970931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.1650390625,0.0,1541.1337890625,1895.4371337890625,0.0,2887.15869140625,0.9069123864173888,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972535490989685,0.4283210933208465,0.3909162282943725,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009349822998,0.5983451008796692,0.5711218118667603,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905801296234131,0.4845816195011139,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764097690582275,0.3625434637069702,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.686332643032074,0.3764179646968841,0.3764179646968841,1.0,1.0,-3.4755656719207764,0.9795765280723572,2.495989322662353,0.1942962706089019,0.8980962038040161,0.8980962038040161,0.0,256.0897827148437,262.0,50165.890625,0.0,3913.319580078125,1.0,279.7582092285156,283.0438537597656,292.0,296.24835205078125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576050996780396,1.0,0.0,0.0,3.652576208114624,3.652600288391113,8.902088097784144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.80517578125,0.0,1537.1597900390625,1895.4371337890625,0.0,3006.546142578125,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972535490989685,0.4283210933208465,0.3909162282943725,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009349822998,0.5983451008796692,0.5711218118667603,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905801296234131,0.4845816195011139,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764097690582275,0.3625434637069702,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.2343007624149322,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.686332643032074,0.3764179646968841,0.3764179646968841,1.0,1.0,-3.4755656719207764,0.9795765280723572,2.495989322662353,0.1942962706089019,0.8980962038040161,0.8980962038040161,0.0,256.0897827148437,262.0,50165.890625,0.0,3913.319580078125,1.0,279.7582092285156,283.0438537597656,292.0,296.24835205078125,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576050996780396,1.0,0.0,0.0,3.652576208114624,3.652600288391113,8.902088097784144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.80517578125,0.0,1537.1597900390625,1895.4371337890625,0.0,3006.546142578125,0.9059401154518129,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946212291717529,0.4274939596652984,0.3898751735687256,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842679262161255,0.5971977710723877,0.569762110710144,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.931714117527008,0.6930400133132935,0.4859917461872101,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.761530339717865,0.3761218786239624,0.362126886844635,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.65256267786026,0.2339946627616882,1.0832515954971311,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870527863502502,0.375993937253952,0.375993937253952,1.0,1.0,-3.4718985557556152,0.9770950078964232,2.4948034286499023,0.1924871504306793,0.8990079164505005,0.8990079164505005,0.0,258.40338134765625,262.0,49054.52734375,0.0,3917.851806640625,1.0,280.0208740234375,283.2224426269531,291.9083251953125,296.0044860839844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473319411277771,1.0,0.0,0.0,3.650402545928955,3.650426387786865,8.891494758245244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.23095703125,0.0,1534.1876220703125,1895.4371337890625,0.0,2910.28759765625,0.9054460525512696,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938497066497803,0.4273360967636108,0.3896810412406921,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833686709403992,0.5968809127807617,0.5693932175636292,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931721031665802,0.6947588324546814,0.4871355891227722,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609572410583496,0.3761883974075317,0.3621449470520019,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6520240902900696,0.2339924424886703,1.0831022262573242,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.687565267086029,0.3757554292678833,0.3757554292678833,1.0,1.0,-3.472434759140014,0.9765530228614808,2.4958817958831787,0.1917559206485748,0.8991734981536865,0.8991734981536865,0.0,259.2643737792969,265.0,48983.08203125,0.0,3924.31396484375,1.0,280.04217529296875,283.2466125488281,291.9106750488281,296.0159912109375,293.1499938964844,293.1499938964844,280.3500061035156,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440610766410828,1.0,0.0,0.0,3.650164842605591,3.65018892288208,8.890337426237238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.26220703125,0.0,1533.694580078125,1895.4371337890625,0.0,2879.68017578125,0.9053556323051452,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930751442909241,0.4273889660835266,0.3895851075649261,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824318051338196,0.5967492461204529,0.5691016316413879,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639371871948,0.697456955909729,0.4888649880886078,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604348063468933,0.3765016496181488,0.362330824136734,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406370162964,0.2341627031564712,1.0835084915161133,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883944869041443,0.375424176454544,0.375424176454544,1.0,1.0,-3.474755048751831,0.9763162732124328,2.498438835144043,0.1909166425466537,0.9012883901596068,0.9012883901596068,0.0,260.3061828613281,265.0,47977.71484375,0.0,3936.34521484375,1.0,280.2987976074219,283.4210510253906,291.87579345703125,295.85760498046875,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339663743972778,1.0,0.0,0.0,3.651508331298828,3.6515321731567374,8.896882377484872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.90966796875,0.0,1534.3956298828125,1895.4371337890625,0.0,2785.39892578125,0.9056196808815002,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928036451339722,0.4276665449142456,0.3898069560527801,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8820042014122009,0.5969005823135376,0.569184422492981,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.932983934879303,0.7003978490829468,0.4908765852451324,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7603545188903809,0.3770322799682617,0.3627825975418091,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.6514782905578613,0.2345216125249862,1.0848958492279053,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894315481185913,0.3751685619354248,0.3751685619354248,1.0,1.0,-3.4797487258911133,0.9771688580513,2.502579927444458,0.1905850172042846,0.9028975367546082,0.9028975367546082,0.0,261.0998840332031,268.0,47897.8359375,0.0,3953.662841796875,1.0,280.3418884277344,283.4708251953125,291.9036560058594,295.9189453125,293.1499938964844,293.1499938964844,280.04998779296875,35852.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294155597686768,1.0,0.0,0.0,3.655061006546021,3.6550850868225098,8.914203704080137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.423828125,0.0,1537.70166015625,1895.4371337890625,0.0,2743.005859375,0.906325101852417,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790647029876709,0.4265874624252319,0.3894113600254059,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356320381165,0.5956879258155823,0.5686298608779907,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328324794769288,0.7043087482452393,0.4940792620182037,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768767356873,0.3771320879459381,0.3632923066616058,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.234653890132904,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915256381034851,0.3746573626995086,0.3746573626995086,1.0,1.0,-3.485541343688965,0.977508008480072,2.508033275604248,0.1897735148668289,0.901694357395172,0.901694357395172,0.0,263.912841796875,271.0,49096.2734375,0.0,3985.052001953125,1.0,280.0577697753906,283.2690734863281,292.005859375,296.1627197265625,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425452709197998,1.0,0.0,0.0,3.657206296920776,3.6572303771972656,8.924670851229166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.2802734375,0.0,1540.90771484375,1895.4371337890625,0.0,2865.504638671875,0.9068544507026672,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790647029876709,0.4265874624252319,0.3894113600254059,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356320381165,0.5956879258155823,0.5686298608779907,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328324794769288,0.7043087482452393,0.4940792620182037,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589768767356873,0.3771320879459381,0.3632923066616058,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.234653890132904,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915256381034851,0.3746573626995086,0.3746573626995086,1.0,1.0,-3.485541343688965,0.977508008480072,2.508033275604248,0.1897735148668289,0.901694357395172,0.901694357395172,0.0,263.912841796875,271.0,49096.2734375,0.0,3985.052001953125,1.0,280.0577697753906,283.2690734863281,292.005859375,296.1627197265625,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425452709197998,1.0,0.0,0.0,3.657206296920776,3.6572303771972656,8.924670851229166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.2802734375,0.0,1540.90771484375,1895.4371337890625,0.0,2865.504638671875,0.9068544507026672,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863821387290955,0.4242507517337799,0.3877115547657013,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751872777938843,0.5930613875389099,0.5666177272796631,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301403164863586,0.7066880464553833,0.4960437715053558,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558115124702454,0.3761867880821228,0.3627879321575165,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476747393608093,0.2339877337217331,1.0855880975723269,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929792761802673,0.3741548955440521,0.3741548955440521,1.0,1.0,-3.481219291687012,0.974560797214508,2.5066585540771484,0.1878864616155624,0.8979054093360901,0.8979054093360901,0.0,267.9815979003906,271.0,50190.8671875,0.0,3998.282958984375,1.0,279.7587280273437,283.046630859375,292.0220031738281,296.271484375,293.1499938964844,293.1499938964844,279.75,36156.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562489748001099,1.0,0.0,0.0,3.652061700820923,3.652085781097412,8.899580166144005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.99072265625,0.0,1536.6353759765625,1895.4371337890625,0.0,2993.830810546875,0.9058300852775574,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862998843193054,0.4242097735404968,0.3876754343509674,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.8751017451286316,0.5930137038230896,0.5665743350982666,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930084228515625,0.7067297697067261,0.4960722923278808,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557488679885864,0.3761674761772156,0.3627724349498749,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476197242736816,0.233972892165184,1.0855381488800049,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929984092712402,0.3741461336612701,0.3741461336612701,1.0,1.0,-3.481079339981079,0.9744883179664612,2.5065910816192627,0.1878449022769928,0.8978572487831116,0.8978572487831116,0.0,268.055419921875,274.0,50190.1640625,0.0,3998.3662109375,1.0,279.7582092285156,283.0459899902344,292.0208435058594,296.26934814453125,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856293261051178,1.0,0.0,0.0,3.6519296169281006,3.65195369720459,8.898936130208313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.5908203125,0.0,1536.501953125,1895.4371337890625,0.0,2994.24609375,0.9058023691177368,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831354141235352,0.4232458770275116,0.3864681124687195,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771006584167,0.5915951132774353,0.5649028420448303,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853240966796,0.7108779549598694,0.4985977113246918,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759399056434631,0.3623756766319275,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454770565032959,0.2337034493684768,1.0839616060256958,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942547559738159,0.3735237717628479,0.3735237717628479,1.0,1.0,-3.478266716003418,0.9716974496841432,2.5065691471099854,0.1854842454195022,0.8989827036857605,0.8989827036857605,0.0,271.220947265625,277.0,49015.96875,0.0,4010.059326171875,1.0,280.04217529296875,283.2493591308594,291.9341125488281,296.0408935546875,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431276082992554,1.0,0.0,0.0,3.64941930770874,3.6494433879852295,8.88670626864041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.265625,0.0,1532.8828125,1895.4371337890625,0.0,2870.94970703125,0.9051912426948548,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831354141235352,0.4232458770275116,0.3864681124687195,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771006584167,0.5915951132774353,0.5649028420448303,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287853240966796,0.7108779549598694,0.4985977113246918,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533602714538574,0.3759399056434631,0.3623756766319275,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6454770565032959,0.2337034493684768,1.0839616060256958,284.9359130859375,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942547559738159,0.3735237717628479,0.3735237717628479,1.0,1.0,-3.478266716003418,0.9716974496841432,2.5065691471099854,0.1854842454195022,0.8989827036857605,0.8989827036857605,0.0,271.220947265625,277.0,49015.96875,0.0,4010.059326171875,1.0,280.04217529296875,283.2493591308594,291.9341125488281,296.0408935546875,293.1499938964844,293.1499938964844,280.3500061035156,36048.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431276082992554,1.0,0.0,0.0,3.64941930770874,3.6494433879852295,8.88670626864041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.265625,0.0,1532.8828125,1895.4371337890625,0.0,2870.94970703125,0.9051912426948548,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821633815765381,0.4235789179801941,0.3866008222103119,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703930974006653,0.5915699005126953,0.5646737813949585,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300403594970704,0.716494619846344,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077960014343,0.3767591118812561,0.3629948198795318,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518866062164,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961283087730408,0.3729014098644256,0.3729014098644256,1.0,1.0,-3.485657215118408,0.972225308418274,2.5134317874908447,0.1842093467712402,0.9027697443962096,0.9027697443962096,0.0,273.0863342285156,280.0,47941.32421875,0.0,4040.002685546875,1.0,280.3417663574219,283.4740600585937,291.9297180175781,295.94708251953125,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286316394805908,1.0,0.0,0.0,3.6543798446655273,3.6544036865234375,8.910880637813534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.40234375,0.0,1536.928466796875,1895.4371337890625,0.0,2735.71142578125,0.9061719179153442,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821633815765381,0.4235789179801941,0.3866008222103119,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703930974006653,0.5915699005126953,0.5646737813949585,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300403594970704,0.716494619846344,0.5023235082626343,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077960014343,0.3767591118812561,0.3629948198795318,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518866062164,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961283087730408,0.3729014098644256,0.3729014098644256,1.0,1.0,-3.485657215118408,0.972225308418274,2.5134317874908447,0.1842093467712402,0.9027697443962096,0.9027697443962096,0.0,273.0863342285156,280.0,47941.32421875,0.0,4040.002685546875,1.0,280.3417663574219,283.4740600585937,291.9297180175781,295.94708251953125,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286316394805908,1.0,0.0,0.0,3.6543798446655273,3.6544036865234375,8.910880637813534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.40234375,0.0,1536.928466796875,1895.4371337890625,0.0,2735.71142578125,0.9061719179153442,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7816133499145508,0.4232970178127289,0.3866844475269317,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.869714081287384,0.591201663017273,0.5646465420722961,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.930545687675476,0.7187090516090393,0.5041711926460266,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525340914726257,0.3769744336605072,0.3634123206138611,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330879211426,0.2344506978988647,1.0874264240264893,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964904785156,1.0,0.6972417831420898,0.3725902140140533,0.3725902140140533,1.0,1.0,-3.4903335571289062,0.9727993011474608,2.5175342559814453,0.183797687292099,0.9019955992698668,0.9019955992698668,0.0,274.18878173828125,280.0,48993.96484375,0.0,4058.527587890625,1.0,280.0984802246094,283.3177490234375,292.0218200683594,296.193359375,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366914987564087,1.0,0.0,0.0,3.656444549560547,3.656468629837036,8.920953291635669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.0830078125,0.0,1539.61328125,1895.4371337890625,0.0,2810.81982421875,0.9066189527511596,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801356315612793,0.4225070178508758,0.3862116932868957,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681578636169434,0.5903138518333435,0.5640709400177002,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299211502075196,0.7203264236450195,0.5054838061332703,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515290975570679,0.3768248856067657,0.3634760975837707,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.644029974937439,0.2343911528587341,1.087958812713623,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982114315032959,0.3722937405109405,0.3722937405109405,1.0,1.0,-3.4913759231567383,0.9722278714179992,2.519148111343384,0.1830643266439438,0.90163391828537,0.90163391828537,0.0,275.9329833984375,283.0,49144.796875,0.0,4071.595458984375,1.0,280.0576477050781,283.2724914550781,292.03399658203125,296.193603515625,293.1499938964844,293.1499938964844,279.75,35956.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418543338775635,1.0,0.0,0.0,3.656688451766968,3.656712532043457,8.922144161260803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.34765625,0.0,1540.2974853515625,1895.4371337890625,0.0,2859.045166015625,0.9067359566688538,1.0,0.0,3.0,1.0,0.0
