time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760389447212219,0.420132964849472,0.384480208158493,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639324307441711,0.5876542329788208,0.5620178580284119,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133873939514,0.7226271629333496,0.5073987245559692,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485210299491882,0.3758186101913452,0.3629193007946014,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822340011597,0.233708381652832,1.0865634679794312,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996648907661438,0.3717008233070373,0.3717008233070373,1.0,1.0,-3.486788749694824,0.9689202904701232,2.5178685188293457,0.1808512061834335,0.8978584408760071,0.8978584408760071,0.0,280.0934753417969,286.0,50238.16015625,0.0,4084.614501953125,1.0,279.7582092285156,283.0494079589844,292.0497436523437,296.3013610839844,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556735515594482,1.0,0.0,0.0,3.651618719100952,3.6516427993774414,8.897421253095672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.193359375,0.0,1536.1143798828125,1895.4371337890625,0.0,2988.436279296875,0.9057291746139526,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7760389447212219,0.420132964849472,0.384480208158493,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639324307441711,0.5876542329788208,0.5620178580284119,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.9273133873939514,0.7226271629333496,0.5073987245559692,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7485210299491882,0.3758186101913452,0.3629193007946014,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414822340011597,0.233708381652832,1.0865634679794312,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996648907661438,0.3717008233070373,0.3717008233070373,1.0,1.0,-3.486788749694824,0.9689202904701232,2.5178685188293457,0.1808512061834335,0.8978584408760071,0.8978584408760071,0.0,280.0934753417969,286.0,50238.16015625,0.0,4084.614501953125,1.0,279.7582092285156,283.0494079589844,292.0497436523437,296.3013610839844,293.1499938964844,293.1499938964844,280.04998779296875,36152.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556735515594482,1.0,0.0,0.0,3.651618719100952,3.6516427993774414,8.897421253095672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.193359375,0.0,1536.1143798828125,1895.4371337890625,0.0,2988.436279296875,0.9057291746139526,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730574607849121,0.4191583395004272,0.3832675516605377,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607372045516968,0.5862230658531189,0.5603447556495667,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091969013214,0.7266866564750671,0.5098553895950317,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462830543518066,0.3755469024181366,0.3624822497367859,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957900047302,0.2334341704845428,1.0849716663360596,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008970379829407,0.3711079061031341,0.3711079061031341,1.0,1.0,-3.483818292617798,0.9661548137664796,2.51766324043274,0.1785273104906082,0.8990431427955627,0.8990431427955627,0.0,283.2708740234375,289.0,49064.01171875,0.0,4095.92578125,1.0,280.04217529296875,283.2525634765625,291.9632873535156,296.07330322265625,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425848484039307,1.0,0.0,0.0,3.649338960647583,3.649363040924072,8.886315185918647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.845703125,0.0,1532.74755859375,1895.4371337890625,0.0,2865.875,0.9051690697669984,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730574607849121,0.4191583395004272,0.3832675516605377,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607372045516968,0.5862230658531189,0.5603447556495667,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091969013214,0.7266866564750671,0.5098553895950317,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7462830543518066,0.3755469024181366,0.3624822497367859,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957900047302,0.2334341704845428,1.0849716663360596,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008970379829407,0.3711079061031341,0.3711079061031341,1.0,1.0,-3.483818292617798,0.9661548137664796,2.51766324043274,0.1785273104906082,0.8990431427955627,0.8990431427955627,0.0,283.2708740234375,289.0,49064.01171875,0.0,4095.92578125,1.0,280.04217529296875,283.2525634765625,291.9632873535156,296.07330322265625,293.1499938964844,293.1499938964844,280.3500061035156,36042.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425848484039307,1.0,0.0,0.0,3.649338960647583,3.649363040924072,8.886315185918647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.845703125,0.0,1532.74755859375,1895.4371337890625,0.0,2865.875,0.9051690697669984,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721449732780457,0.419473260641098,0.3833861052989959,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284223556519,0.5861632227897644,0.560089111328125,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273091554641724,0.7322291731834412,0.5135285258293152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.745759129524231,0.3763200342655182,0.3630595505237579,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764386415481,1.0868542194366455,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027389407157898,0.3706409931182861,0.3706409931182861,1.0,1.0,-3.49101996421814,0.9670646786689758,2.5239553451538086,0.1776573956012725,0.9028868675231934,0.9028868675231934,0.0,285.1514892578125,292.0,47989.671875,0.0,4125.69091796875,1.0,280.3417663574219,283.4770812988281,291.9589538574219,295.9796142578125,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281427025794983,1.0,0.0,0.0,3.654532670974731,3.6545567512512207,8.911626423468988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.93603515625,0.0,1537.05224609375,1895.4371337890625,0.0,2731.1630859375,0.9062018394470216,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721449732780457,0.419473260641098,0.3833861052989959,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284223556519,0.5861632227897644,0.560089111328125,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273091554641724,0.7322291731834412,0.5135285258293152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.745759129524231,0.3763200342655182,0.3630595505237579,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764386415481,1.0868542194366455,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027389407157898,0.3706409931182861,0.3706409931182861,1.0,1.0,-3.49101996421814,0.9670646786689758,2.5239553451538086,0.1776573956012725,0.9028868675231934,0.9028868675231934,0.0,285.1514892578125,292.0,47989.671875,0.0,4125.69091796875,1.0,280.3417663574219,283.4770812988281,291.9589538574219,295.9796142578125,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281427025794983,1.0,0.0,0.0,3.654532670974731,3.6545567512512207,8.911626423468988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.93603515625,0.0,1537.05224609375,1895.4371337890625,0.0,2731.1630859375,0.9062018394470216,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710926532745361,0.4188474118709564,0.3833034038543701,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583173751831055,0.5853917002677917,0.5598323345184326,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276242256164552,0.735076904296875,0.5159492492675781,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451489567756653,0.376451164484024,0.363511174917221,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474967002869,0.234157457947731,1.0887513160705566,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042707800865173,0.3703048229217529,0.3703048229217529,1.0,1.0,-3.4963598251342773,0.9677644371986388,2.528595447540283,0.1772537529468536,0.901914656162262,0.901914656162262,0.0,286.9843444824219,292.0,49144.8046875,0.0,4150.4267578125,1.0,280.0716552734375,283.2912292480469,292.06353759765625,296.2328491210937,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391205072402954,1.0,0.0,0.0,3.6568446159362793,3.656868696212769,8.922906431507727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.28466796875,0.0,1540.262939453125,1895.4371337890625,0.0,2833.4990234375,0.9067407250404358,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702427506446838,0.4183949828147888,0.3829881846904754,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574346303939819,0.5848754048347473,0.5594504475593567,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272023439407348,0.7359397411346436,0.5166141986846924,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445628046989441,0.3763396143913269,0.363497793674469,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797194480896,0.2341077774763107,1.088917851448059,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047829627990723,0.3701740801334381,0.3701740801334381,1.0,1.0,-3.4965081214904785,0.9674111604690552,2.529097080230713,0.176884189248085,0.9018098711967468,0.9018098711967468,0.0,288.0127868652344,295.0,49193.32421875,0.0,4156.95166015625,1.0,280.0577697753906,283.2755126953125,292.0628967285156,296.2259826660156,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413673639297485,1.0,0.0,0.0,3.657084465026856,3.6571085453033447,8.924076269067882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.2490234375,0.0,1540.68994140625,1895.4371337890625,0.0,2854.492919921875,0.9068198800086976,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7685272693634033,0.4173190891742706,0.3822801113128662,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556638956069946,0.5836699604988098,0.5585948824882507,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115359306335,0.7371453046798706,0.5176735520362854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433339357376099,0.375924676656723,0.3633336126804352,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669173240662,0.2338553816080093,1.0886896848678589,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.26708984375,284.82421875,1.0,0.7055931091308594,0.3699406385421753,0.3699406385421753,1.0,1.0,-3.4954354763031006,0.9663465023040771,2.5290889739990234,0.176085352897644,0.8996928334236145,0.8996928334236145,0.0,289.97174072265625,295.0,50206.59375,0.0,4165.86279296875,1.0,279.801025390625,283.1013488769531,292.1019287109375,296.3911437988281,293.1499938964844,293.1499938964844,279.75,36056.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511068224906921,1.0,0.0,0.0,3.655805110931397,3.6558291912078857,8.917833724808588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.79931640625,0.0,1540.0623779296875,1895.4371337890625,0.0,2945.638916015625,0.9065701365470886,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.766400933265686,0.4160203635692596,0.38125741481781,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8535030484199524,0.582205593585968,0.5573884844779968,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.924717664718628,0.7380905747413635,0.5184307098388672,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417498826980591,0.3752903938293457,0.3629010617733001,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155012130737,0.2334161400794983,1.0874885320663452,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061973810195923,0.3696360290050506,0.3696360290050506,1.0,1.0,-3.491703987121582,0.9642173647880554,2.527486801147461,0.1747962385416031,0.898087203502655,0.898087203502655,0.0,292.1727600097656,298.0,50288.6875,0.0,4169.31591796875,1.0,279.7580871582031,283.052001953125,292.0787353515625,296.3338317871094,293.1499938964844,293.1499938964844,280.04998779296875,36146.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551842570304871,1.0,0.0,0.0,3.652259826660156,3.6522839069366455,8.900545367396262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.7705078125,0.0,1536.7794189453125,1895.4371337890625,0.0,2983.84912109375,0.9058680534362792,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636005878448486,0.4150310158729553,0.3800350129604339,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505173325538635,0.5807515382766724,0.5556970834732056,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923555076122284,0.7420336008071899,0.5207984447479248,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438121795654,0.3749790489673614,0.3624260723590851,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339561343193054,0.2331322878599167,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073909640312195,0.3690268099308014,0.3690268099308014,1.0,1.0,-3.488497257232666,0.961325705051422,2.5271716117858887,0.172350212931633,0.8993229866027832,0.8993229866027832,0.0,295.3500061035156,301.0,49112.12890625,0.0,4179.96142578125,1.0,280.04217529296875,283.2549743652344,291.9921264648437,296.10552978515625,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421128988265991,1.0,0.0,0.0,3.650216579437256,3.650240659713745,8.89058981101698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.2724609375,0.0,1533.6771240234375,1895.4371337890625,0.0,2861.462158203125,0.905360996723175,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636005878448486,0.4150310158729553,0.3800350129604339,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505173325538635,0.5807515382766724,0.5556970834732056,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923555076122284,0.7420336008071899,0.5207984447479248,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438121795654,0.3749790489673614,0.3624260723590851,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339561343193054,0.2331322878599167,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073909640312195,0.3690268099308014,0.3690268099308014,1.0,1.0,-3.488497257232666,0.961325705051422,2.5271716117858887,0.172350212931633,0.8993229866027832,0.8993229866027832,0.0,295.3500061035156,301.0,49112.12890625,0.0,4179.96142578125,1.0,280.04217529296875,283.2549743652344,291.9921264648437,296.10552978515625,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421128988265991,1.0,0.0,0.0,3.650216579437256,3.650240659713745,8.89058981101698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.2724609375,0.0,1533.6771240234375,1895.4371337890625,0.0,2861.462158203125,0.905360996723175,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488374710083,0.4153253734111786,0.3801366686820984,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493841886520386,0.5806642770767212,0.5554168820381165,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474778890609741,0.5244015455245972,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518950462341,0.3757172226905823,0.3629700243473053,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336653918027877,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091929912567139,0.3684175908565521,0.3684175908565521,1.0,1.0,-3.495478630065918,0.9617260694503784,2.533752679824829,0.1709744334220886,0.9032121300697328,0.9032121300697328,0.0,297.233642578125,289.0,48035.4609375,0.0,4209.37939453125,1.0,280.3417663574219,283.4791564941406,291.987548828125,296.0115051269531,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277088403701782,1.0,0.0,0.0,3.6556198596954346,3.6556437015533447,8.916929346014513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.22998046875,0.0,1538.222900390625,1895.4371337890625,0.0,2727.1279296875,0.9064411520957948,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488374710083,0.4153253734111786,0.3801366686820984,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493841886520386,0.5806642770767212,0.5554168820381165,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474778890609741,0.5244015455245972,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518950462341,0.3757172226905823,0.3629700243473053,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336653918027877,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091929912567139,0.3684175908565521,0.3684175908565521,1.0,1.0,-3.495478630065918,0.9617260694503784,2.533752679824829,0.1709744334220886,0.9032121300697328,0.9032121300697328,0.0,297.233642578125,289.0,48035.4609375,0.0,4209.37939453125,1.0,280.3417663574219,283.4791564941406,291.987548828125,296.0115051269531,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277088403701782,1.0,0.0,0.0,3.6556198596954346,3.6556437015533447,8.916929346014513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.22998046875,0.0,1538.222900390625,1895.4371337890625,0.0,2727.1279296875,0.9064411520957948,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648665308952332,0.4142593145370483,0.3794773519039154,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793743133544922,0.5544928908348083,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302966594696044,0.7510578036308289,0.5271995067596436,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415740489959717,0.3757197856903076,0.3631108105182647,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020801544189,1.088452935218811,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.3679487407207489,0.3679487407207489,1.0,1.0,-3.4980335235595703,0.96109139919281,2.53694224357605,0.1698877811431884,0.902147114276886,0.902147114276886,0.0,293.009033203125,277.0,49214.125,0.0,4190.80029296875,1.0,280.0577697753906,283.2759094238281,292.0906677246094,296.2562561035156,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408993482589722,1.0,0.0,0.0,3.658336639404297,3.658360719680786,8.930188073463796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.32421875,0.0,1542.0579833984375,1895.4371337890625,0.0,2850.118896484375,0.9070968627929688,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648665308952332,0.4142593145370483,0.3794773519039154,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793743133544922,0.5544928908348083,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302966594696044,0.7510578036308289,0.5271995067596436,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415740489959717,0.3757197856903076,0.3631108105182647,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020801544189,1.088452935218811,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.3679487407207489,0.3679487407207489,1.0,1.0,-3.4980335235595703,0.96109139919281,2.53694224357605,0.1698877811431884,0.902147114276886,0.902147114276886,0.0,293.009033203125,277.0,49214.125,0.0,4190.80029296875,1.0,280.0577697753906,283.2759094238281,292.0906677246094,296.2562561035156,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408993482589722,1.0,0.0,0.0,3.658336639404297,3.658360719680786,8.930188073463796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.32421875,0.0,1542.0579833984375,1895.4371337890625,0.0,2850.118896484375,0.9070968627929688,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673680782318115,0.4119606018066406,0.377395361661911,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546999096870422,0.5767512917518616,0.5520370602607727,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368033409118652,0.7530907988548279,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444984316825867,0.3747040033340454,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382088661193848,0.2331707179546356,1.0852046012878418,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025388479232788,0.3674798905849457,0.3674798905849457,1.0,1.0,-3.4891746044158936,0.9567915201187134,2.53238296508789,0.1675812900066375,0.8983870148658752,0.8983870148658752,0.0,286.1778564453125,265.0,50271.20703125,0.0,4127.08935546875,1.0,279.7581787109375,283.04998779296875,292.1051330566406,296.3606262207031,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545256853103638,1.0,0.0,0.0,3.6535589694976807,3.65358304977417,8.906878292691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.5078125,0.0,1538.22021484375,1895.4371337890625,0.0,2977.67626953125,0.9061573147773744,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7673680782318115,0.4119606018066406,0.377395361661911,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546999096870422,0.5767512917518616,0.5520370602607727,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9368033409118652,0.7530907988548279,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.7444984316825867,0.3747040033340454,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.6382088661193848,0.2331707179546356,1.0852046012878418,284.78326416015625,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025388479232788,0.3674798905849457,0.3674798905849457,1.0,1.0,-3.4891746044158936,0.9567915201187134,2.53238296508789,0.1675812900066375,0.8983870148658752,0.8983870148658752,0.0,286.1778564453125,265.0,50271.20703125,0.0,4127.08935546875,1.0,279.7581787109375,283.04998779296875,292.1051330566406,296.3606262207031,293.1499938964844,293.1499938964844,280.04998779296875,36145.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545256853103638,1.0,0.0,0.0,3.6535589694976807,3.65358304977417,8.906878292691545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.5078125,0.0,1538.22021484375,1895.4371337890625,0.0,2977.67626953125,0.9061573147773744,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692211270332336,0.4112669229507446,0.3763214349746704,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568341135978699,0.5758082866668701,0.5507087111473083,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9409009218215942,0.7547313570976257,0.5293168425559998,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464578151702881,0.3744024932384491,0.3614773452281952,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398260593414307,0.2329507768154144,1.0829132795333862,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996862292289734,0.367245465517044,0.367245465517044,1.0,1.0,-3.4836084842681885,0.9542831778526306,2.529325246810913,0.1661815792322158,0.8991722464561462,0.8991722464561462,0.0,281.7979736328125,265.0,49212.43359375,0.0,4086.705810546875,1.0,280.0014343261719,283.20574951171875,292.02252197265625,296.1215515136719,293.1499938964844,293.1499938964844,280.04998779296875,36094.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464531302452087,1.0,0.0,0.0,3.651558160781861,3.6515822410583496,8.897125667317596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.0732421875,0.0,1535.6072998046875,1895.4371337890625,0.0,2902.061767578125,0.90572589635849,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722596526145935,0.4110842645168304,0.3757906258106231,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601250648498535,0.5753712058067322,0.5499087572097778,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.946426808834076,0.756989598274231,0.5305680632591248,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493979930877686,0.3744709193706512,0.3611944615840912,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422873735427856,0.2330014705657959,1.0816471576690674,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968030333518982,0.3670496642589569,0.3670496642589569,1.0,1.0,-3.481642007827759,0.9530481696128844,2.5285940170288086,0.1652392297983169,0.8995422124862671,0.8995422124862671,0.0,276.4442443847656,253.0,49054.09375,0.0,4049.847900390625,1.0,280.0423278808594,283.25048828125,292.0174255371094,296.1287841796875,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411967754364014,1.0,0.0,0.0,3.651400327682495,3.651424407958984,8.896356575860409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.6318359375,0.0,1535.0196533203125,1895.4371337890625,0.0,2852.8984375,0.9056273698806764,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410885810852,0.4115247428417206,0.3755026459693908,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753824710845947,0.5491751432418823,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624412178993225,0.5337700843811035,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876645088196,0.3753225207328796,0.3612968921661377,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715269088745,0.3666580617427826,0.3666580617427826,1.0,1.0,-3.484306573867798,0.952716588973999,2.531589984893799,0.1640908122062683,0.9033124446868896,0.9033124446868896,0.0,264.4130554199219,241.0,47939.2109375,0.0,3985.10009765625,1.0,280.341796875,283.4722595214844,292.0119934082031,296.0314636230469,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826509416103363,1.0,0.0,0.0,3.656522035598755,3.656546115875244,8.921331300371094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9619140625,0.0,1539.2882080078125,1895.4371337890625,0.0,2715.976318359375,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410885810852,0.4115247428417206,0.3755026459693908,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753824710845947,0.5491751432418823,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740271568298,0.7624412178993225,0.5337700843811035,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876645088196,0.3753225207328796,0.3612968921661377,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715269088745,0.3666580617427826,0.3666580617427826,1.0,1.0,-3.484306573867798,0.952716588973999,2.531589984893799,0.1640908122062683,0.9033124446868896,0.9033124446868896,0.0,264.4130554199219,241.0,47939.2109375,0.0,3985.10009765625,1.0,280.341796875,283.4722595214844,292.0119934082031,296.0314636230469,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826509416103363,1.0,0.0,0.0,3.656522035598755,3.656546115875244,8.921331300371094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.9619140625,0.0,1539.2882080078125,1895.4371337890625,0.0,2715.976318359375,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885386943817139,0.4106302559375763,0.3747219145298004,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778016567230225,0.5742202997207642,0.5480789542198181,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660030126571655,0.5363513231277466,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011083602905,0.3754594624042511,0.3612751364707947,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640335083008,0.2340119183063507,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.3662664890289306,0.3662664890289306,1.0,1.0,-3.485379934310913,0.9518567323684692,2.5335230827331543,0.1630594730377197,0.9021201729774476,0.9021201729774476,0.0,252.84375,229.0,49101.1328125,0.0,3918.965087890625,1.0,280.0577697753906,283.2680969238281,292.11444091796875,296.2738037109375,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394590020179749,1.0,0.0,0.0,3.658836126327514,3.658860206604004,8.932627224567113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.76708984375,0.0,1542.6971435546875,1895.4371337890625,0.0,2836.660888671875,0.9072158932685852,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885386943817139,0.4106302559375763,0.3747219145298004,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778016567230225,0.5742202997207642,0.5480789542198181,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660030126571655,0.5363513231277466,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011083602905,0.3754594624042511,0.3612751364707947,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640335083008,0.2340119183063507,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.3662664890289306,0.3662664890289306,1.0,1.0,-3.485379934310913,0.9518567323684692,2.5335230827331543,0.1630594730377197,0.9021201729774476,0.9021201729774476,0.0,252.84375,229.0,49101.1328125,0.0,3918.965087890625,1.0,280.0577697753906,283.2680969238281,292.11444091796875,296.2738037109375,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394590020179749,1.0,0.0,0.0,3.658836126327514,3.658860206604004,8.932627224567113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.76708984375,0.0,1542.6971435546875,1895.4371337890625,0.0,2836.660888671875,0.9072158932685852,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951618432998657,0.4084798395633697,0.3726405203342438,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854323625564575,0.5717183351516724,0.5455941557884216,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812466502189636,0.7679772973060608,0.5376255512237549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722812294960022,0.3745633661746979,0.3602429926395416,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621423363685608,0.2335417121648788,1.078600525856018,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790053248405457,0.365801066160202,0.365801066160202,1.0,1.0,-3.476356506347656,0.947531521320343,2.528825044631958,0.1607649326324463,0.8982421159744263,0.8982421159744263,0.0,242.3314819335937,217.0,50153.53125,0.0,3833.891845703125,1.0,279.7581787109375,283.042236328125,292.1285400390625,296.3772888183594,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529894948005676,1.0,0.0,0.0,3.6536052227020255,3.653629302978516,8.907104529498611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.80078125,0.0,1538.36328125,1895.4371337890625,0.0,2963.278564453125,0.9061760306358336,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951618432998657,0.4084798395633697,0.3726405203342438,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854323625564575,0.5717183351516724,0.5455941557884216,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812466502189636,0.7679772973060608,0.5376255512237549,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722812294960022,0.3745633661746979,0.3602429926395416,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621423363685608,0.2335417121648788,1.078600525856018,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790053248405457,0.365801066160202,0.365801066160202,1.0,1.0,-3.476356506347656,0.947531521320343,2.528825044631958,0.1607649326324463,0.8982421159744263,0.8982421159744263,0.0,242.3314819335937,217.0,50153.53125,0.0,3833.891845703125,1.0,279.7581787109375,283.042236328125,292.1285400390625,296.3772888183594,293.1499938964844,293.1499938964844,280.04998779296875,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529894948005676,1.0,0.0,0.0,3.6536052227020255,3.653629302978516,8.907104529498611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.80078125,0.0,1538.36328125,1895.4371337890625,0.0,2963.278564453125,0.9061760306358336,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016835451126099,0.4077561199665069,0.3712314367294311,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8928133249282837,0.5705741047859192,0.5437533855438232,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895747303962708,0.7709376215934753,0.5389620661735535,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789417505264282,0.374368667602539,0.3594264388084411,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678768992424011,0.2334444671869278,1.0756398439407349,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252624511719,1.0,0.6735303401947021,0.3654287457466125,0.3654287457466125,1.0,1.0,-3.469499349594116,0.9441958665847778,2.525303363800049,0.1587365865707397,0.8992385268211365,0.8992385268211365,0.0,233.215576171875,217.0,48972.3671875,0.0,3762.86865234375,1.0,280.0337829589844,283.2338256835937,292.0359802246094,296.1365051269531,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411626219749451,1.0,0.0,0.0,3.651179313659668,3.651203393936157,8.895279393072997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.080078125,0.0,1534.9644775390625,1895.4371337890625,0.0,2852.579345703125,0.9056026935577391,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037841320037842,0.4077088832855224,0.3710691332817077,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951414823532104,0.5704272389411926,0.5434831380844116,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.991944432258606,0.7718328237533569,0.5394883751869202,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7810349464416504,0.374426931142807,0.3593524992465973,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696943044662476,0.2335018366575241,1.07530415058136,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722122430801392,0.3653356432914734,0.3653356432914734,1.0,1.0,-3.4691176414489746,0.9437899589538574,2.525327682495117,0.1583760380744934,0.8992916941642761,0.8992916941642761,0.0,230.71307373046875,205.0,48940.45703125,0.0,3747.108642578125,1.0,280.04217529296875,283.2431945800781,292.0401916503906,296.14501953125,293.1499938964844,293.1499938964844,280.3500061035156,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396517634391785,1.0,0.0,0.0,3.650986909866333,3.6510109901428223,8.894342613530171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.314453125,0.0,1534.65185546875,1895.4371337890625,0.0,2838.4619140625,0.905543565750122,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094004392623901,0.4078553915023803,0.3707874119281769,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.90143883228302,0.5703356266021729,0.5429556965827942,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997915267944336,0.774412214756012,0.5409078598022461,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867161631584167,0.3747814893722534,0.35928875207901,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746677160263062,0.2338038831949234,1.0749335289001465,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689983606338501,0.3651029467582702,0.3651029467582702,1.0,1.0,-3.469322919845581,0.943148136138916,2.526174783706665,0.1575825959444046,0.9013851284980774,0.9013851284980774,0.0,224.3394317626953,205.0,47921.37109375,0.0,3709.870361328125,1.0,280.298828125,283.4168395996094,292.00555419921875,295.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295608162879944,1.0,0.0,0.0,3.652230024337769,3.652254104614258,8.900400416678167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.97607421875,0.0,1535.2403564453125,1895.4371337890625,0.0,2744.357666015625,0.9057850241661072,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141843676567078,0.4081944227218628,0.3708691596984863,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070343375205994,0.5704710483551025,0.5428298711776733,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776216864585876,0.5360274314880371,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917549014091492,0.3753262460231781,0.35954749584198,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791517734527588,0.2342672795057296,1.0758048295974731,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655458807945251,0.3649608194828033,0.3649608194828033,1.0,1.0,-3.464301347732544,0.9410629868507384,2.52323842048645,0.1570045948028564,0.902917504310608,0.902917504310608,0.0,219.0001983642578,193.0,47763.82421875,0.0,3666.48876953125,1.0,280.3417663574219,283.4624328613281,292.033447265625,296.045654296875,293.1499938964844,293.1499938964844,280.04998779296875,35859.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249842524528503,1.0,0.0,0.0,3.655654668807984,3.6556785106658936,8.917099307836907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.70654296875,0.0,1538.418212890625,1895.4371337890625,0.0,2701.805419921875,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822067379951477,0.4072352647781372,0.3701502680778503,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049138069153,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594181060791,0.3753939270973205,0.3595925271511078,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146129608154,0.2345897555351257,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576894521713257,0.3646765649318695,0.3646765649318695,1.0,1.0,-3.4430363178253174,0.933364987373352,2.509671211242676,0.1539645791053772,0.9012709856033324,0.9012709856033324,0.0,209.17498779296875,181.0,48725.265625,0.0,3556.70947265625,1.0,280.0577697753906,283.24591064453125,292.1310119628906,296.2728576660156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373081088066101,1.0,0.0,0.0,3.6569478511810303,3.65697193145752,8.923409495764645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.94189453125,0.0,1540.8077392578125,1895.4371337890625,0.0,2816.5751953125,0.9068111181259156,1.0,0.0,3.0,1.0,0.0
