time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822067379951477,0.4072352647781372,0.3701502680778503,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049138069153,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594181060791,0.3753939270973205,0.3595925271511078,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872146129608154,0.2345897555351257,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576894521713257,0.3646765649318695,0.3646765649318695,1.0,1.0,-3.4430363178253174,0.933364987373352,2.509671211242676,0.1539645791053772,0.9012709856033324,0.9012709856033324,0.0,209.17498779296875,181.0,48725.265625,0.0,3556.70947265625,1.0,280.0577697753906,283.24591064453125,292.1310119628906,296.2728576660156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373081088066101,1.0,0.0,0.0,3.6569478511810303,3.65697193145752,8.923409495764645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.94189453125,0.0,1540.8077392578125,1895.4371337890625,0.0,2816.5751953125,0.9068111181259156,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290444612503052,0.4050606787204742,0.3681018948554992,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275078177452089,0.5666282176971436,0.5392835140228271,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926455140113831,0.5021969079971313,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088183403015137,0.3744029104709625,0.3585465848445892,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946561336517334,0.2341716885566711,1.0738773345947266,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486842036247253,0.3643923103809356,0.3643923103809356,1.0,1.0,-3.412998676300049,0.9228413701057434,2.49015736579895,0.1501542627811432,0.8967810273170471,0.8967810273170471,0.0,199.4615020751953,169.0,49591.83203125,0.0,3428.780029296875,1.0,279.7582092285156,283.0093688964844,292.14093017578125,296.36004638671875,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496099710464478,1.0,0.0,0.0,3.649990558624268,3.650014638900757,8.889488753993646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.6005859375,0.0,1534.6971435546875,1895.4371337890625,0.0,2931.617431640625,0.9053983688354492,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290444612503052,0.4050606787204742,0.3681018948554992,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9275078177452089,0.5666282176971436,0.5392835140228271,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926455140113831,0.5021969079971313,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088183403015137,0.3744029104709625,0.3585465848445892,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946561336517334,0.2341716885566711,1.0738773345947266,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486842036247253,0.3643923103809356,0.3643923103809356,1.0,1.0,-3.412998676300049,0.9228413701057434,2.49015736579895,0.1501542627811432,0.8967810273170471,0.8967810273170471,0.0,199.4615020751953,169.0,49591.83203125,0.0,3428.780029296875,1.0,279.7582092285156,283.0093688964844,292.14093017578125,296.36004638671875,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496099710464478,1.0,0.0,0.0,3.649990558624268,3.650014638900757,8.889488753993646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.6005859375,0.0,1534.6971435546875,1895.4371337890625,0.0,2931.617431640625,0.9053983688354492,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380837440490723,0.4042767286300659,0.3666041195392608,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401378035545348,0.5652425289154053,0.5371754765510559,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227158546448,0.4830619692802429,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183382749557495,0.3741491734981537,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036997079849243,0.2342215627431869,1.0713415145874023,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389510035514832,0.364436537027359,0.364436537027359,1.0,1.0,-3.3814992904663086,0.912807822227478,2.468691349029541,0.1469983011484146,0.89707350730896,0.89707350730896,0.0,188.8072052001953,172.0,48197.18359375,0.0,3294.14990234375,1.0,280.0421447753906,283.200439453125,292.04949951171875,296.11383056640625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347638249397278,1.0,0.0,0.0,3.645008802413941,3.6450328826904297,8.865239351507626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.73046875,0.0,1528.4908447265625,1895.4371337890625,0.0,2792.8349609375,0.9042489528656006,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380837440490723,0.4042767286300659,0.3666041195392608,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401378035545348,0.5652425289154053,0.5371754765510559,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227158546448,0.4830619692802429,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8183382749557495,0.3741491734981537,0.3576370179653168,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036997079849243,0.2342215627431869,1.0713415145874023,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389510035514832,0.364436537027359,0.364436537027359,1.0,1.0,-3.3814992904663086,0.912807822227478,2.468691349029541,0.1469983011484146,0.89707350730896,0.89707350730896,0.0,188.8072052001953,172.0,48197.18359375,0.0,3294.14990234375,1.0,280.0421447753906,283.200439453125,292.04949951171875,296.11383056640625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347638249397278,1.0,0.0,0.0,3.645008802413941,3.6450328826904297,8.865239351507626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.73046875,0.0,1528.4908447265625,1895.4371337890625,0.0,2792.8349609375,0.9042489528656006,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444938063621521,0.4046974182128906,0.3665449321269989,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484428763389589,0.5652076601982117,0.5366596579551697,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144434094429016,0.471473217010498,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733555316925,0.374844491481781,0.3578583896160126,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017832756042,0.235024094581604,1.0730228424072266,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345380544662476,0.3644753992557525,0.3644753992557525,1.0,1.0,-3.369131803512573,0.9089557528495787,2.4601759910583496,0.1455387324094772,0.8997167944908142,0.8997167944908142,0.0,182.81591796875,172.0,47006.484375,0.0,3231.546875,1.0,280.33709716796875,283.41363525390625,292.0314025878906,295.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192602396011353,1.0,0.0,0.0,3.646392345428467,3.646416425704956,8.871970749169122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.8330078125,0.0,1528.755126953125,1895.4371337890625,0.0,2648.717529296875,0.9044541716575624,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452431559562683,0.4047669470310211,0.3665986955165863,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493721127510072,0.5652267932891846,0.5366618633270264,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.815963625907898,0.4702303111553192,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254772424697876,0.3749675452709198,0.357951283454895,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108544707298279,0.2351651042699813,1.073518991470337,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341429352760315,0.3644807934761047,0.3644807934761047,1.0,1.0,-3.3684113025665283,0.9087406396865844,2.4596705436706543,0.1454616636037826,0.8999519944190979,0.8999519944190979,0.0,182.2089691162109,175.0,46996.69140625,0.0,3226.43017578125,1.0,280.3416748046875,283.41876220703125,292.04107666015625,296.0054626464844,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185653686523438,1.0,0.0,0.0,3.646889925003052,3.646913766860962,8.874391710378404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.7353515625,0.0,1529.2105712890625,1895.4371337890625,0.0,2642.283447265625,0.9045519828796388,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.847889244556427,0.4052270054817199,0.3668390214443207,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.952591598033905,0.5654885172843933,0.5367165207862854,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223064541816711,0.4659584462642669,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281357288360596,0.3756146132946014,0.358390063047409,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135562300682068,0.2358548939228058,1.075873613357544,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329572200775146,0.3645029067993164,0.3645029067993164,1.0,1.0,-3.366981029510498,0.9083502888679504,2.4586308002471924,0.1452978253364563,0.9029128551483154,0.9029128551483154,0.0,180.1798095703125,175.0,46021.59765625,0.0,3211.54443359375,1.0,280.5986633300781,283.5933837890625,292.0224609375,295.8758544921875,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809289813041687,1.0,0.0,0.0,3.650834083557129,3.650858163833618,8.893597964743094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.6318359375,0.0,1532.6566162109375,1895.4371337890625,0.0,2556.654541015625,0.9053822159767152,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502084612846375,0.4058026373386383,0.3672932386398315,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.955289900302887,0.5658991932868958,0.5370190143585205,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285955786705017,0.4625871479511261,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.830470085144043,0.3764004409313202,0.3590355217456817,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439325332642,0.2366690039634704,1.079048991203308,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.632429838180542,0.3645292222499847,0.3645292222499847,1.0,1.0,-3.368426322937012,0.9088980555534364,2.4595282077789307,0.1454483270645141,0.905376672744751,0.905376672744751,0.0,178.7044677734375,193.0,45961.38671875,0.0,3206.32275390625,1.0,280.64178466796875,283.6424255371094,292.0574645996094,295.9511413574219,293.1499938964844,293.1499938964844,280.3500061035156,35706.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805857241153717,1.0,0.0,0.0,3.657219886779785,3.6572439670562735,8.924737358029233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.54638671875,0.0,1539.012451171875,1895.4371337890625,0.0,2525.096435546875,0.9067105054855348,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457640409469604,0.4053308963775635,0.3674684464931488,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651963949203491,0.5369704365730286,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373301029205322,0.4704357981681824,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274055957794,0.3600088357925415,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132961750030518,0.2375960648059845,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.637608528137207,0.3645818531513214,0.3645818531513214,1.0,1.0,-3.3863446712493896,0.9148440957069396,2.471500396728516,0.1471646875143051,0.9059847593307496,0.9059847593307496,0.0,183.0740966796875,211.0,47312.00390625,0.0,3272.14599609375,1.0,280.35772705078125,283.4446105957031,292.1619873046875,296.2074584960937,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215983510017395,1.0,0.0,0.0,3.6656863689422607,3.66571044921875,8.966106292973564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.109375,0.0,1549.103759765625,1895.4371337890625,0.0,2670.383544921875,0.9086374640464784,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457640409469604,0.4053308963775635,0.3674684464931488,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651963949203491,0.5369704365730286,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373301029205322,0.4704357981681824,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274055957794,0.3600088357925415,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132961750030518,0.2375960648059845,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.637608528137207,0.3645818531513214,0.3645818531513214,1.0,1.0,-3.3863446712493896,0.9148440957069396,2.471500396728516,0.1471646875143051,0.9059847593307496,0.9059847593307496,0.0,183.0740966796875,211.0,47312.00390625,0.0,3272.14599609375,1.0,280.35772705078125,283.4446105957031,292.1619873046875,296.2074584960937,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215983510017395,1.0,0.0,0.0,3.6656863689422607,3.66571044921875,8.966106292973564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.109375,0.0,1549.103759765625,1895.4371337890625,0.0,2670.383544921875,0.9086374640464784,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758251190186,0.4035613238811493,0.366463840007782,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631164312362671,0.535647451877594,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059145927429,0.4901448786258697,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.3763344883918762,0.3600399792194366,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037874460220337,0.2375095188617706,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764905929565,0.3646344840526581,0.3646344840526581,1.0,1.0,-3.41019058227539,0.9226840734481812,2.48750638961792,0.1496724933385849,0.9042145609855652,0.9042145609855652,0.0,193.4171905517578,229.0,48677.03515625,0.0,3387.0859375,1.0,280.05810546875,283.2320861816406,292.1730651855469,296.32537841796875,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380140066146851,1.0,0.0,0.0,3.667884588241577,3.6679086685180655,8.976863341558783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.2958984375,0.0,1552.817626953125,1895.4371337890625,0.0,2823.165771484375,0.9092360734939576,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758251190186,0.4035613238811493,0.366463840007782,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631164312362671,0.535647451877594,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059145927429,0.4901448786258697,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.3763344883918762,0.3600399792194366,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037874460220337,0.2375095188617706,1.0874348878860474,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764905929565,0.3646344840526581,0.3646344840526581,1.0,1.0,-3.41019058227539,0.9226840734481812,2.48750638961792,0.1496724933385849,0.9042145609855652,0.9042145609855652,0.0,193.4171905517578,229.0,48677.03515625,0.0,3387.0859375,1.0,280.05810546875,283.2320861816406,292.1730651855469,296.32537841796875,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380140066146851,1.0,0.0,0.0,3.667884588241577,3.6679086685180655,8.976863341558783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.2958984375,0.0,1552.817626953125,1895.4371337890625,0.0,2823.165771484375,0.9092360734939576,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198105096817017,0.401117593050003,0.3648921549320221,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141053557395936,0.5603063702583313,0.5336633324623108,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397474884986877,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154999732971,0.3751062750816345,0.3595145642757416,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909043192863464,0.236670970916748,1.0868403911590576,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570606231689453,0.3640117347240448,0.3640117347240448,1.0,1.0,-3.435720205307007,0.9290658235549928,2.5066542625427246,0.1504048258066177,0.9002158641815186,0.9002158641815186,0.0,207.34344482421875,247.0,49986.38671875,0.0,3528.572265625,1.0,279.75811767578125,283.0220947265625,292.1605834960937,296.39825439453125,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509438037872314,1.0,0.0,0.0,3.662418365478516,3.662442445755005,8.950127039497602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2421875,0.0,1548.2440185546875,1895.4371337890625,0.0,2944.111328125,0.9081512093544006,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198105096817017,0.401117593050003,0.3648921549320221,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141053557395936,0.5603063702583313,0.5336633324623108,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397474884986877,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154999732971,0.3751062750816345,0.3595145642757416,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909043192863464,0.236670970916748,1.0868403911590576,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570606231689453,0.3640117347240448,0.3640117347240448,1.0,1.0,-3.435720205307007,0.9290658235549928,2.5066542625427246,0.1504048258066177,0.9002158641815186,0.9002158641815186,0.0,207.34344482421875,247.0,49986.38671875,0.0,3528.572265625,1.0,279.75811767578125,283.0220947265625,292.1605834960937,296.39825439453125,293.1499938964844,293.1499938964844,279.45001220703125,36161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509438037872314,1.0,0.0,0.0,3.662418365478516,3.662442445755005,8.950127039497602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.2421875,0.0,1548.2440185546875,1895.4371337890625,0.0,2944.111328125,0.9081512093544006,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060091733932495,0.3985548913478851,0.363208919763565,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974097967147827,0.5574138760566711,0.5315863490104675,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363125324249268,0.5412889122962952,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885326147079468,0.3736885488033294,0.3587865531444549,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.678738534450531,0.2354809939861297,1.0845036506652832,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672136783599854,0.3634636998176574,0.3634636998176574,1.0,1.0,-3.457871913909912,0.9344938397407532,2.523378133773804,0.1509679704904556,0.8946370482444763,0.8946370482444763,0.0,221.43423461914065,247.0,51212.16796875,0.0,3664.80615234375,1.0,279.46270751953125,282.81915283203125,292.1591186523437,296.48162841796875,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861452043056488,1.0,0.0,0.0,3.6502530574798575,3.650277137756348,8.890767162483826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.97021484375,0.0,1536.2947998046875,1895.4371337890625,0.0,3042.624267578125,0.9055741429328918,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040222525596619,0.3982131779193878,0.362954318523407,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952218294143677,0.5570241808891296,0.5312767028808594,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357225656509399,0.5448305010795593,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866827249526978,0.3734962344169616,0.3586678504943847,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770732998847961,0.2353049516677856,1.0840622186660769,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686225533485413,0.3633889555931091,0.3633889555931091,1.0,1.0,-3.460779190063477,0.9351958632469176,2.525583267211914,0.1510287225246429,0.8940303325653076,0.8940303325653076,0.0,223.45252990722656,250.0,51233.90625,0.0,3683.80810546875,1.0,279.45819091796875,282.8163452148437,292.1504211425781,296.46563720703125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861659049987793,1.0,0.0,0.0,3.648229598999024,3.6482536792755127,8.880912787390116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.12060546875,0.0,1534.1685791015625,1895.4371337890625,0.0,3044.5654296875,0.905138611793518,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978340983390808,0.3972540199756622,0.3620243370532989,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884326815605164,0.5558404326438904,0.530107319355011,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339070677757263,0.5558258295059204,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810007929801941,0.3730039000511169,0.3582313060760498,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718922257423401,0.234753131866455,1.0821382999420166,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725631356239319,0.3630775809288025,0.3630775809288025,1.0,1.0,-3.4686522483825684,0.9367524981498718,2.531899690628052,0.1510082781314849,0.8937196135520935,0.8937196135520935,0.0,229.7545166015625,250.0,50256.46484375,0.0,3740.361572265625,1.0,279.70123291015625,282.98193359375,292.0694274902344,296.23028564453125,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533469438552856,1.0,0.0,0.0,3.6414482593536377,3.641472339630127,8.847928256727755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.4892578125,0.0,1526.2747802734375,1895.4371337890625,0.0,2966.628662109375,0.9036433100700378,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935245037078857,0.3967867791652679,0.3616099655628204,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836278915405273,0.5551608204841614,0.5294622182846069,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330888152122498,0.5640201568603516,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770700454711914,0.3729072213172912,0.3581649661064148,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682567000389099,0.2344825267791748,1.0812323093414309,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758905053138733,0.3627170920372009,0.3627170920372009,1.0,1.0,-3.476064443588257,0.9380225539207458,2.538041830062866,0.1506639569997787,0.8930012583732605,0.8930012583732605,0.0,234.59356689453125,253.0,50135.640625,0.0,3787.3486328125,1.0,279.7421569824219,283.0337219238281,292.0656433105469,296.2425231933594,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483746647834778,1.0,0.0,0.0,3.636538505554199,3.636562347412109,8.824084716252401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.90185546875,0.0,1520.4356689453125,1895.4371337890625,0.0,2920.0498046875,0.9024827480316162,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879322171211243,0.3966487050056457,0.3615017533302307,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546783208847046,0.5289998054504395,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887359619141,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419930458069,0.3734568655490875,0.358709841966629,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.2345701605081558,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812634468078613,0.3619961142539978,0.3619961142539978,1.0,1.0,-3.490746021270752,0.9404826760292052,2.5502634048461914,0.1499302089214325,0.8946298360824585,0.8946298360824585,0.0,241.7360992431641,256.0,49046.13671875,0.0,3866.42041015625,1.0,280.0416259765625,283.2652282714844,292.057373046875,296.14703369140625,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348381519317627,1.0,0.0,0.0,3.632370233535767,3.6323940753936768,8.803867785900366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.14453125,0.0,1514.3511962890625,1895.4371337890625,0.0,2793.528564453125,0.9014205932617188,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879322171211243,0.3966487050056457,0.3615017533302307,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546783208847046,0.5289998054504395,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887359619141,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721419930458069,0.3734568655490875,0.358709841966629,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.2345701605081558,1.0818904638290403,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812634468078613,0.3619961142539978,0.3619961142539978,1.0,1.0,-3.490746021270752,0.9404826760292052,2.5502634048461914,0.1499302089214325,0.8946298360824585,0.8946298360824585,0.0,241.7360992431641,256.0,49046.13671875,0.0,3866.42041015625,1.0,280.0416259765625,283.2652282714844,292.057373046875,296.14703369140625,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348381519317627,1.0,0.0,0.0,3.632370233535767,3.6323940753936768,8.803867785900366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.14453125,0.0,1514.3511962890625,1895.4371337890625,0.0,2793.528564453125,0.9014205932617188,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846502661705017,0.3971170485019684,0.3619697093963623,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152317047119,0.5548880100250244,0.5292309522628784,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730741500854,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665193557739,0.3746112585067749,0.3598470091819763,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172292709351,0.2352684885263443,1.0852289199829102,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856606006622314,0.3612751066684723,0.3612751066684723,1.0,1.0,-3.5056402683258057,0.9429894089698792,2.562650918960572,0.1492276936769485,0.8987488746643066,0.8987488746643066,0.0,246.8649139404297,259.0,48011.4921875,0.0,3934.597900390625,1.0,280.34161376953125,283.4933166503906,292.065673828125,296.0878601074219,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239988088607788,1.0,0.0,0.0,3.637093305587769,3.637117147445679,8.826776820569648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.90673828125,0.0,1517.787841796875,1895.4371337890625,0.0,2692.65478515625,0.9023131728172302,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846502661705017,0.3971170485019684,0.3619697093963623,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152317047119,0.5548880100250244,0.5292309522628784,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362730741500854,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665193557739,0.3746112585067749,0.3598470091819763,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172292709351,0.2352684885263443,1.0852289199829102,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856606006622314,0.3612751066684723,0.3612751066684723,1.0,1.0,-3.5056402683258057,0.9429894089698792,2.562650918960572,0.1492276936769485,0.8987488746643066,0.8987488746643066,0.0,246.8649139404297,259.0,48011.4921875,0.0,3934.597900390625,1.0,280.34161376953125,283.4933166503906,292.065673828125,296.0878601074219,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239988088607788,1.0,0.0,0.0,3.637093305587769,3.637117147445679,8.826776820569648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.90673828125,0.0,1517.787841796875,1895.4371337890625,0.0,2692.65478515625,0.9023131728172302,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823007702827454,0.3977721631526947,0.3626752197742462,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705633878707886,0.5553310513496399,0.5297638773918152,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401845097541809,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759486973285675,0.3612346947193146,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598609089851379,0.2361786216497421,1.0898988246917725,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894712448120117,0.3606839179992676,0.3606839179992676,1.0,1.0,-3.5193541049957275,0.9454920887947084,2.573862075805664,0.148798331618309,0.9052838087081908,0.9052838087081908,0.0,251.120346069336,262.0,47004.51953125,0.0,3995.03271484375,1.0,280.6416931152344,283.7157287597656,292.0691833496094,296.03045654296875,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814940869808197,1.0,0.0,0.0,3.651159286499024,3.6511833667755127,8.895182759260933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.4990234375,0.0,1531.5159912109375,1895.4371337890625,0.0,2608.76611328125,0.9052867293357848,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823007702827454,0.3977721631526947,0.3626752197742462,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705633878707886,0.5553310513496399,0.5297638773918152,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401845097541809,0.5869040489196777,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759486973285675,0.3612346947193146,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598609089851379,0.2361786216497421,1.0898988246917725,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894712448120117,0.3606839179992676,0.3606839179992676,1.0,1.0,-3.5193541049957275,0.9454920887947084,2.573862075805664,0.148798331618309,0.9052838087081908,0.9052838087081908,0.0,251.120346069336,262.0,47004.51953125,0.0,3995.03271484375,1.0,280.6416931152344,283.7157287597656,292.0691833496094,296.03045654296875,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814940869808197,1.0,0.0,0.0,3.651159286499024,3.6511833667755127,8.895182759260933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.4990234375,0.0,1531.5159912109375,1895.4371337890625,0.0,2608.76611328125,0.9052867293357848,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784499526023865,0.3965787887573242,0.362325370311737,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663601875305176,0.5540036559104919,0.5292627215385437,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.996505856513977,0.8420021533966064,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646836042404175,0.3759594261646271,0.3618562221527099,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572859287261963,0.2361473739147186,1.092132806777954,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924583911895752,0.3600927293300628,0.3600927293300628,1.0,1.0,-3.524322271347046,0.9452114105224608,2.579110860824585,0.1477372199296951,0.906772792339325,0.906772792339325,0.0,256.0387268066406,265.0,48220.796875,0.0,4037.343505859375,1.0,280.3577575683594,283.5070495605469,292.1505126953125,296.261474609375,293.1499938964844,293.1499938964844,280.04998779296875,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318322896957397,1.0,0.0,0.0,3.663466691970825,3.6634907722473145,8.955252042142092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.5341796875,0.0,1545.8592529296875,1895.4371337890625,0.0,2765.5087890625,0.9080690741539,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784499526023865,0.3965787887573242,0.362325370311737,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663601875305176,0.5540036559104919,0.5292627215385437,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.996505856513977,0.8420021533966064,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.7646836042404175,0.3759594261646271,0.3618562221527099,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572859287261963,0.2361473739147186,1.092132806777954,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924583911895752,0.3600927293300628,0.3600927293300628,1.0,1.0,-3.524322271347046,0.9452114105224608,2.579110860824585,0.1477372199296951,0.906772792339325,0.906772792339325,0.0,256.0387268066406,265.0,48220.796875,0.0,4037.343505859375,1.0,280.3577575683594,283.5070495605469,292.1505126953125,296.261474609375,293.1499938964844,293.1499938964844,280.04998779296875,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318322896957397,1.0,0.0,0.0,3.663466691970825,3.6634907722473145,8.955252042142092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.5341796875,0.0,1545.8592529296875,1895.4371337890625,0.0,2765.5087890625,0.9080690741539,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757087349891663,0.395349770784378,0.3615380227565765,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635009527206421,0.5526678562164307,0.5283496975898743,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946421980857848,0.8421564102172852,0.5894026160240173,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624539136886597,0.3754158914089203,0.3616414666175842,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552938222885132,0.2356862723827362,1.0913134813308716,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934477090835571,0.3597971200942993,0.3597971200942993,1.0,1.0,-3.5215091705322266,0.943392813205719,2.5781164169311523,0.1466709673404693,0.905874252319336,0.905874252319336,0.0,258.81610107421875,265.0,49229.3828125,0.0,4046.817138671875,1.0,280.1007995605469,283.3277893066406,292.1752319335937,296.4123840332031,293.1499938964844,293.1499938964844,280.04998779296875,35787.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427178263664246,1.0,0.0,0.0,3.6672325134277344,3.667256593704224,8.973672152023937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.05322265625,0.0,1550.8299560546875,1895.4371337890625,0.0,2867.1181640625,0.9089438915252686,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.77256840467453,0.3938489854335785,0.36038938164711,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602769374847412,0.5510180592536926,0.5270294547080994,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924238324165344,0.8419908881187439,0.5894318222999573,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598614692687988,0.3745963275432586,0.3610933721065521,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.652927577495575,0.2349772006273269,1.089192509651184,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940800547599792,0.3595524132251739,0.3595524132251739,1.0,1.0,-3.5153701305389404,0.9406707286834716,2.5746994018554688,0.1454200744628906,0.905439555644989,0.905439555644989,0.0,261.7037048339844,268.0,49290.09375,0.0,4048.380126953125,1.0,280.0579833984375,283.2727355957031,292.1369934082031,296.3394470214844,293.1499938964844,293.1499938964844,279.75,35873.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475931286811829,1.0,0.0,0.0,3.6688108444213854,3.668834924697876,8.981397172647121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.53466796875,0.0,1553.2462158203125,1895.4371337890625,0.0,2912.73291015625,0.9093830585479736,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663023471832275,0.3903900682926178,0.3576720654964447,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538875579833984,0.547157347202301,0.5238346457481384,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848195075988,0.8410618305206299,0.5891138911247253,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471032619476,0.3594779372215271,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.647998571395874,0.2330679893493652,1.0825470685958862,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945295333862305,0.3590629696846008,0.3590629696846008,1.0,1.0,-3.4979476928710938,0.9336247444152832,2.5643229484558105,0.1424010694026947,0.9013978242874146,0.9013978242874146,0.0,267.0634460449219,271.0,50209.16015625,0.0,4035.80322265625,1.0,279.75811767578125,283.03594970703125,292.0997314453125,296.3651428222656,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85887211561203,1.0,0.0,0.0,3.6652672290802,3.6652913093566895,8.964056519289443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.763671875,0.0,1551.078857421875,1895.4371337890625,0.0,3018.427490234375,0.908749520778656,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663023471832275,0.3903900682926178,0.3576720654964447,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538875579833984,0.547157347202301,0.5238346457481384,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848195075988,0.8410618305206299,0.5891138911247253,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471032619476,0.3594779372215271,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.647998571395874,0.2330679893493652,1.0825470685958862,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945295333862305,0.3590629696846008,0.3590629696846008,1.0,1.0,-3.4979476928710938,0.9336247444152832,2.5643229484558105,0.1424010694026947,0.9013978242874146,0.9013978242874146,0.0,267.0634460449219,271.0,50209.16015625,0.0,4035.80322265625,1.0,279.75811767578125,283.03594970703125,292.0997314453125,296.3651428222656,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85887211561203,1.0,0.0,0.0,3.6652672290802,3.6652913093566895,8.964056519289443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.763671875,0.0,1551.078857421875,1895.4371337890625,0.0,3018.427490234375,0.908749520778656,1.0,0.0,3.0,1.0,0.0
