time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601708173751831,0.3865088224411011,0.3545157313346863,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427694916725159,0.5200716257095337,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648038864136,0.8395230174064636,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698210120201111,0.3573437631130218,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885625839233,0.2306861728429794,1.0734741687774658,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940919756889343,0.3585735559463501,0.3585735559463501,1.0,1.0,-3.475207567214966,0.9249032139778136,2.550304412841797,0.1388427764177322,0.8946579694747925,0.8946579694747925,0.0,271.8800354003906,259.0,51022.3046875,0.0,4006.5283203125,1.0,279.45819091796875,282.8016357421875,292.0640869140625,296.3808898925781,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674719929695129,1.0,0.0,0.0,3.6513495445251465,3.651373624801636,8.896109875422553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.939453125,0.0,1537.623291015625,1895.4371337890625,0.0,3099.095703125,0.9058265686035156,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601708173751831,0.3865088224411011,0.3545157313346863,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427694916725159,0.5200716257095337,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648038864136,0.8395230174064636,0.5883302688598633,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698210120201111,0.3573437631130218,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885625839233,0.2306861728429794,1.0734741687774658,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940919756889343,0.3585735559463501,0.3585735559463501,1.0,1.0,-3.475207567214966,0.9249032139778136,2.550304412841797,0.1388427764177322,0.8946579694747925,0.8946579694747925,0.0,271.8800354003906,259.0,51022.3046875,0.0,4006.5283203125,1.0,279.45819091796875,282.8016357421875,292.0640869140625,296.3808898925781,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674719929695129,1.0,0.0,0.0,3.6513495445251465,3.651373624801636,8.896109875422553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.939453125,0.0,1537.623291015625,1895.4371337890625,0.0,3099.095703125,0.9058265686035156,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601426839828491,0.3842138946056366,0.3518717586994171,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479302525520325,0.539823591709137,0.5167132616043091,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403487205505371,0.5882768630981445,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834729194641,0.3682015836238861,0.3553500473499298,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289281189441681,1.063897728919983,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.689304530620575,0.3585791885852813,0.3585791885852813,1.0,1.0,-3.453995704650879,0.918155312538147,2.5358402729034424,0.1367050558328628,0.8926811218261719,0.8926811218261719,0.0,268.0795288085937,247.0,49534.79296875,0.0,3930.540283203125,1.0,279.7421264648437,282.9941101074219,291.95245361328125,296.1053161621094,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519190549850464,1.0,0.0,0.0,3.6380364894866943,3.638060331344605,8.831355557958886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.7626953125,0.0,1522.4403076171875,1895.4371337890625,0.0,2953.248291015625,0.9028435349464417,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601426839828491,0.3842138946056366,0.3518717586994171,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479302525520325,0.539823591709137,0.5167132616043091,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853051900863647,0.8403487205505371,0.5882768630981445,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498834729194641,0.3682015836238861,0.3553500473499298,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289281189441681,1.063897728919983,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.689304530620575,0.3585791885852813,0.3585791885852813,1.0,1.0,-3.453995704650879,0.918155312538147,2.5358402729034424,0.1367050558328628,0.8926811218261719,0.8926811218261719,0.0,268.0795288085937,247.0,49534.79296875,0.0,3930.540283203125,1.0,279.7421264648437,282.9941101074219,291.95245361328125,296.1053161621094,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519190549850464,1.0,0.0,0.0,3.6380364894866943,3.638060331344605,8.831355557958886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.7626953125,0.0,1522.4403076171875,1895.4371337890625,0.0,2953.248291015625,0.9028435349464417,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647201418876648,0.3833266198635101,0.3505348265171051,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529061079025269,0.5383615493774414,0.5147503614425659,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9917562007904052,0.8428298234939575,0.5895203351974487,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545403838157654,0.3677535653114319,0.3543769717216491,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6460618376731873,0.2281247973442077,1.057853102684021,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835663318634033,0.3585846424102783,0.3585846424102783,1.0,1.0,-3.4430720806121826,0.9147121906280518,2.528359889984131,0.1356017291545868,0.8931627869606018,0.8931627869606018,0.0,259.3998413085937,247.0,48172.2109375,0.0,3852.21142578125,1.0,280.0403137207031,283.2081604003906,291.9148254394531,295.9599304199219,293.1499938964844,293.1499938964844,280.04998779296875,36184.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365475535392761,1.0,0.0,0.0,3.630967855453491,3.630991697311402,8.797071018307179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.349609375,0.0,1513.4677734375,1895.4371337890625,0.0,2809.4765625,0.9011656641960144,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7649720311164856,0.3832933306694031,0.3504944443702698,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8531776666641235,0.5383073687553406,0.5146865248680115,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9920705556869508,0.8429314494132996,0.5895863771438599,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7547934651374817,0.3677429556846618,0.3543516099452972,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6462572813034058,0.2281005680561065,1.0576622486114502,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8789367675781,1.0,0.6833175420761108,0.358584851026535,0.358584851026535,1.0,1.0,-3.442765951156616,0.9146157503128052,2.5281503200531006,0.1355741322040558,0.8931372165679932,0.8931372165679932,0.0,258.983642578125,235.0,48161.7421875,0.0,3849.00634765625,1.0,280.0416259765625,283.2094421386719,291.91668701171875,295.9633483886719,293.1499938964844,293.1499938964844,280.3500061035156,36181.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363650441169739,1.0,0.0,0.0,3.630747079849243,3.630770921707153,8.796001793598407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.99169921875,0.0,1513.2025146484375,1895.4371337890625,0.0,2807.7734375,0.901112973690033,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683328986167908,0.3830649554729461,0.3499976098537445,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568115234375,0.5378178358078003,0.5139129161834717,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960775375366212,0.8444887399673462,0.590401291847229,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581830024719238,0.3677560687065124,0.3540668189525604,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489112973213196,0.2279092371463775,1.0554630756378174,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.6801573634147644,0.3585876822471618,0.3585876822471618,1.0,1.0,-3.43922758102417,0.913502871990204,2.5257246494293213,0.1352272033691406,0.8947892785072327,0.8947892785072327,0.0,253.6082305908203,235.0,47072.328125,0.0,3808.6845703125,1.0,280.2981872558594,283.37994384765625,291.8809509277344,295.8109130859375,293.1499938964844,293.1499938964844,280.3500061035156,36064.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273966908454895,1.0,0.0,0.0,3.629826307296753,3.629850149154663,8.791540722086211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.41943359375,0.0,1511.3233642578125,1895.4371337890625,0.0,2724.224853515625,0.9008619785308838,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7721109986305237,0.3829584419727325,0.3496963083744049,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608673214912415,0.5374701023101807,0.5133570432662964,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.8462250828742981,0.5900942087173462,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619733810424805,0.3678992390632629,0.3539623022079468,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6519458293914795,0.2278402000665664,1.0539798736572266,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769211292266846,0.3585624098777771,0.3585624098777771,1.0,1.0,-3.4359304904937744,0.9123786687850952,2.5235519409179688,0.1349696516990661,0.8958818912506104,0.8958818912506104,0.0,248.0922698974609,223.0,46878.98828125,0.0,3768.1943359375,1.0,280.3417053222656,283.425048828125,291.89599609375,295.8599853515625,293.1499938964844,293.1499938964844,280.6499938964844,35972.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239823579788208,1.0,0.0,0.0,3.631197690963745,3.6312215328216553,8.798185149316851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.9033203125,0.0,1512.1484375,1895.4371337890625,0.0,2692.502197265625,0.9010722637176514,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7785871624946594,0.3828325271606445,0.3492273688316345,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8678180575370789,0.5369014739990234,0.5124385952949524,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.9990000128746032,0.8521113991737366,0.5758066773414612,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7685959935188293,0.3683107197284698,0.353963553905487,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6572940349578857,0.2278494387865066,1.0521454811096191,285.20513916015625,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.205810546875,1.0,0.6693204641342163,0.3585118651390075,0.3585118651390075,1.0,1.0,-3.414759874343872,0.9054719805717468,2.5092878341674805,0.1334427893161773,0.9006544947624207,0.9006544947624207,0.0,238.5052185058593,211.0,45518.16015625,0.0,3660.800048828125,1.0,280.6416320800781,283.6285705566406,291.8672790527344,295.7514038085937,293.1499938964844,293.1499938964844,280.3500061035156,35753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132572174072266,1.0,0.0,0.0,3.6399130821228014,3.639936923980713,8.840468694870651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.20068359375,0.0,1520.13525390625,1895.4371337890625,0.0,2593.220458984375,0.9028674364089966,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7785871624946594,0.3828325271606445,0.3492273688316345,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8678180575370789,0.5369014739990234,0.5124385952949524,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.9990000128746032,0.8521113991737366,0.5758066773414612,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.7685959935188293,0.3683107197284698,0.353963553905487,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.6572940349578857,0.2278494387865066,1.0521454811096191,285.20513916015625,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.205810546875,1.0,0.6693204641342163,0.3585118651390075,0.3585118651390075,1.0,1.0,-3.414759874343872,0.9054719805717468,2.5092878341674805,0.1334427893161773,0.9006544947624207,0.9006544947624207,0.0,238.5052185058593,211.0,45518.16015625,0.0,3660.800048828125,1.0,280.6416320800781,283.6285705566406,291.8672790527344,295.7514038085937,293.1499938964844,293.1499938964844,280.3500061035156,35753.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132572174072266,1.0,0.0,0.0,3.6399130821228014,3.639936923980713,8.840468694870651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.20068359375,0.0,1520.13525390625,1895.4371337890625,0.0,2593.220458984375,0.9028674364089966,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847826480865479,0.3810515105724334,0.3478146493434906,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747593760490417,0.5347505807876587,0.5106036067008972,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.85787034034729,0.5603148937225342,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752278447151184,0.3675850033760071,0.3533314764499664,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627284288406372,0.2271784245967865,1.0487459897994995,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.358461320400238,0.358461320400238,1.0,1.0,-3.387507200241089,0.8966752886772156,2.4908318519592285,0.1303421258926391,0.900073230266571,0.900073230266571,0.0,228.6376342773437,199.0,46373.04296875,0.0,3538.365234375,1.0,280.3578796386719,283.4025573730469,291.9192199707031,295.92889404296875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282787799835205,1.0,0.0,0.0,3.64546799659729,3.6454918384552,8.867472729434667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.4853515625,0.0,1527.1812744140625,1895.4371337890625,0.0,2732.428466796875,0.9041637778282166,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847826480865479,0.3810515105724334,0.3478146493434906,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747593760490417,0.5347505807876587,0.5106036067008972,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.85787034034729,0.5603148937225342,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752278447151184,0.3675850033760071,0.3533314764499664,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627284288406372,0.2271784245967865,1.0487459897994995,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607477068901062,0.358461320400238,0.358461320400238,1.0,1.0,-3.387507200241089,0.8966752886772156,2.4908318519592285,0.1303421258926391,0.900073230266571,0.900073230266571,0.0,228.6376342773437,199.0,46373.04296875,0.0,3538.365234375,1.0,280.3578796386719,283.4025573730469,291.9192199707031,295.92889404296875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282787799835205,1.0,0.0,0.0,3.64546799659729,3.6454918384552,8.867472729434667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.4853515625,0.0,1527.1812744140625,1895.4371337890625,0.0,2732.428466796875,0.9041637778282166,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897781133651733,0.3779155611991882,0.3449525237083435,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807242512702942,0.5311074256896973,0.5071664452552795,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624427914619446,0.5455093383789062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808838486671448,0.3656274378299713,0.3514279127120971,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255910336971283,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585900068283081,0.3585900068283081,1.0,1.0,-3.350635051727295,0.8853036761283875,2.4653313159942627,0.1272925734519958,0.8964155316352844,0.8964155316352844,0.0,218.98696899414065,187.0,47110.34765625,0.0,3396.911865234375,1.0,280.05828857421875,283.1540832519531,291.8796081542969,295.9588928222656,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423170447349548,1.0,0.0,0.0,3.642561197280884,3.642585277557373,8.85333747646655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.431640625,0.0,1525.64453125,1895.4371337890625,0.0,2863.370849609375,0.9036606550216676,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897781133651733,0.3779155611991882,0.3449525237083435,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807242512702942,0.5311074256896973,0.5071664452552795,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624427914619446,0.5455093383789062,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808838486671448,0.3656274378299713,0.3514279127120971,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255910336971283,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510018110275269,0.3585900068283081,0.3585900068283081,1.0,1.0,-3.350635051727295,0.8853036761283875,2.4653313159942627,0.1272925734519958,0.8964155316352844,0.8964155316352844,0.0,218.98696899414065,187.0,47110.34765625,0.0,3396.911865234375,1.0,280.05828857421875,283.1540832519531,291.8796081542969,295.9588928222656,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423170447349548,1.0,0.0,0.0,3.642561197280884,3.642585277557373,8.85333747646655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.431640625,0.0,1525.64453125,1895.4371337890625,0.0,2863.370849609375,0.9036606550216676,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962856292724609,0.3759651780128479,0.3424753546714782,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968855857849,0.5284512042999268,0.5039384961128235,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694597482681274,0.5287969708442688,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642607927322387,0.3495241105556488,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.22430519759655,1.032854437828064,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600739479065,0.3587186634540558,0.3587186634540558,1.0,1.0,-3.31148099899292,0.8732020258903503,2.438278913497925,0.123848058283329,0.8973158001899719,0.8973158001899719,0.0,208.47021484375,190.0,45583.0390625,0.0,3248.262939453125,1.0,280.34210205078125,283.3330383300781,291.7337951660156,295.6509094238281,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275316953659058,1.0,0.0,0.0,3.6410982608795166,3.6411221027374254,8.846226933201251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.57177734375,0.0,1523.46240234375,1895.4371337890625,0.0,2725.480224609375,0.9033070206642152,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962856292724609,0.3759651780128479,0.3424753546714782,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968855857849,0.5284512042999268,0.5039384961128235,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694597482681274,0.5287969708442688,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642607927322387,0.3495241105556488,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726584434509277,0.22430519759655,1.032854437828064,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404600739479065,0.3587186634540558,0.3587186634540558,1.0,1.0,-3.31148099899292,0.8732020258903503,2.438278913497925,0.123848058283329,0.8973158001899719,0.8973158001899719,0.0,208.47021484375,190.0,45583.0390625,0.0,3248.262939453125,1.0,280.34210205078125,283.3330383300781,291.7337951660156,295.6509094238281,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275316953659058,1.0,0.0,0.0,3.6410982608795166,3.6411221027374254,8.846226933201251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.57177734375,0.0,1523.46240234375,1895.4371337890625,0.0,2725.480224609375,0.9033070206642152,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988074421882629,0.3754657506942749,0.3417592942714691,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.890994131565094,0.5276128649711609,0.5028628706932068,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738914728164673,0.5228509306907654,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904154062271118,0.3639540076255798,0.3489830195903778,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747351288795471,0.2239493280649185,1.0302045345306396,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371435523033142,0.3587830066680908,0.3587830066680908,1.0,1.0,-3.2983202934265137,0.8691996932029724,2.4291205406188965,0.1225601136684417,0.8992137312889099,0.8992137312889099,0.0,204.82199096679688,190.0,44442.23046875,0.0,3198.388427734375,1.0,280.5985717773437,283.4976501464844,291.6707763671875,295.45489501953125,293.1499938964844,293.1499938964844,280.6499938964844,35934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816222608089447,1.0,0.0,0.0,3.642423629760742,3.642447710037232,8.852668997860746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.66015625,0.0,1524.264404296875,1895.4371337890625,0.0,2620.61083984375,0.9035797119140624,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8008321523666382,0.375161737203598,0.3413664102554321,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931695818901062,0.5270042419433594,0.5021452307701111,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.878357470035553,0.5184084177017212,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925374507904053,0.3638425171375274,0.3487316071987152,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.6764153242111206,0.223758265376091,1.0286608934402466,285.09307861328125,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346998810768127,0.3590452075004577,0.3590452075004577,1.0,1.0,-3.2894763946533203,0.8671152591705322,2.422361135482788,0.1223569810390472,0.9005717039108276,0.9005717039108276,0.0,202.1673583984375,193.0,44223.8671875,0.0,3163.927978515625,1.0,280.64166259765625,283.5387878417969,291.6735534667969,295.4805603027344,293.1499938964844,293.1499938964844,280.3500061035156,35860.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105575442314148,1.0,0.0,0.0,3.645750761032105,3.645774602890015,8.868848340171098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.46533203125,0.0,1527.405029296875,1895.4371337890625,0.0,2568.328857421875,0.904243230819702,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016136884689331,0.3730558156967163,0.3398521840572357,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370248794556,0.5244019031524658,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842586278915405,0.5146418213844299,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626428246498108,0.3478507101535797,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758364677429,0.2227580696344375,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168904304504,0.3595695793628692,0.3595695793628692,1.0,1.0,-3.2750015258789062,0.8640279173851013,2.41097354888916,0.1225104331970214,0.8986074328422546,0.8986074328422546,0.0,199.63800048828125,196.0,45131.96875,0.0,3118.025146484375,1.0,280.3578491210937,283.3196716308594,291.7323303222656,295.66033935546875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231993317604065,1.0,0.0,0.0,3.6464438438415527,3.646467924118042,8.872221428646299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.32275390625,0.0,1529.241943359375,1895.4371337890625,0.0,2685.234375,0.9044713377952576,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016136884689331,0.3730558156967163,0.3398521840572357,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370248794556,0.5244019031524658,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842586278915405,0.5146418213844299,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626428246498108,0.3478507101535797,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758364677429,0.2227580696344375,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168904304504,0.3595695793628692,0.3595695793628692,1.0,1.0,-3.2750015258789062,0.8640279173851013,2.41097354888916,0.1225104331970214,0.8986074328422546,0.8986074328422546,0.0,199.63800048828125,196.0,45131.96875,0.0,3118.025146484375,1.0,280.3578491210937,283.3196716308594,291.7323303222656,295.66033935546875,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231993317604065,1.0,0.0,0.0,3.6464438438415527,3.646467924118042,8.872221428646299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.32275390625,0.0,1529.241943359375,1895.4371337890625,0.0,2685.234375,0.9044713377952576,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800057590007782,0.3714643120765686,0.3381441831588745,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221967101097107,0.4977264702320099,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894956707954407,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.3616500496864319,0.3467260599136352,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803295135498,0.2217739075422287,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300369501113892,0.3600939810276031,0.3600939810276031,1.0,1.0,-3.2632856369018555,0.8618165254592896,2.4014692306518555,0.1228285059332847,0.9013091921806335,0.9013091921806335,0.0,199.29568481445312,199.0,43877.59375,0.0,3090.63916015625,1.0,280.64215087890625,283.5130920410156,291.61016845703125,295.412109375,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121705055236816,1.0,0.0,0.0,3.6502044200897217,3.650228500366211,8.890530693861365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.0478515625,0.0,1532.5028076171875,1895.4371337890625,0.0,2583.19580078125,0.905250608921051,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800057590007782,0.3714643120765686,0.3381441831588745,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221967101097107,0.4977264702320099,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894956707954407,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.3616500496864319,0.3467260599136352,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803295135498,0.2217739075422287,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300369501113892,0.3600939810276031,0.3600939810276031,1.0,1.0,-3.2632856369018555,0.8618165254592896,2.4014692306518555,0.1228285059332847,0.9013091921806335,0.9013091921806335,0.0,199.29568481445312,199.0,43877.59375,0.0,3090.63916015625,1.0,280.64215087890625,283.5130920410156,291.61016845703125,295.412109375,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121705055236816,1.0,0.0,0.0,3.6502044200897217,3.650228500366211,8.890530693861365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.0478515625,0.0,1532.5028076171875,1895.4371337890625,0.0,2583.19580078125,0.905250608921051,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971139550209045,0.3689696788787842,0.3363411426544189,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695690155029,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926236629486084,0.5177544951438904,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210686683655,0.3600867092609405,0.3455885946750641,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.673512876033783,0.2203756272792816,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294759511947632,0.3602551519870758,0.3602551519870758,1.0,1.0,-3.254152536392212,0.859386682510376,2.394765853881836,0.1225109994411468,0.8988959193229675,0.8988959193229675,0.0,200.3213806152344,202.0,44787.90234375,0.0,3076.580810546875,1.0,280.3578491210937,283.2944641113281,291.6386413574219,295.55047607421875,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246504068374634,1.0,0.0,0.0,3.649659156799317,3.6496832370758057,8.887874400897999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.42529296875,0.0,1533.0673828125,1895.4371337890625,0.0,2698.70458984375,0.9052123427391052,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971139550209045,0.3689696788787842,0.3363411426544189,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695690155029,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926236629486084,0.5177544951438904,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210686683655,0.3600867092609405,0.3455885946750641,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.673512876033783,0.2203756272792816,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294759511947632,0.3602551519870758,0.3602551519870758,1.0,1.0,-3.254152536392212,0.859386682510376,2.394765853881836,0.1225109994411468,0.8988959193229675,0.8988959193229675,0.0,200.3213806152344,202.0,44787.90234375,0.0,3076.580810546875,1.0,280.3578491210937,283.2944641113281,291.6386413574219,295.55047607421875,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246504068374634,1.0,0.0,0.0,3.649659156799317,3.6496832370758057,8.887874400897999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.42529296875,0.0,1533.0673828125,1895.4371337890625,0.0,2698.70458984375,0.9052123427391052,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932893633842468,0.3671085834503174,0.3344513475894928,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166669487953186,0.4927566647529602,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.895799458026886,0.5221101641654968,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871345281600952,0.3588422536849975,0.3442871868610382,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200008392334,0.2190606743097305,1.0088822841644287,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293840408325195,0.3604163527488708,0.3604163527488708,1.0,1.0,-3.245184898376465,0.8569781184196472,2.388206958770752,0.1220644861459732,0.9011583924293518,0.9011583924293518,0.0,202.15789794921875,205.0,43529.59375,0.0,3067.43994140625,1.0,280.64215087890625,283.4889831542969,291.5090637207031,295.2899475097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126046657562256,1.0,0.0,0.0,3.651890754699707,3.651914596557617,8.898746273189317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.48291015625,0.0,1534.687255859375,1895.4371337890625,0.0,2587.2001953125,0.9056556224822998,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932893633842468,0.3671085834503174,0.3344513475894928,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166669487953186,0.4927566647529602,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.895799458026886,0.5221101641654968,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871345281600952,0.3588422536849975,0.3442871868610382,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200008392334,0.2190606743097305,1.0088822841644287,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293840408325195,0.3604163527488708,0.3604163527488708,1.0,1.0,-3.245184898376465,0.8569781184196472,2.388206958770752,0.1220644861459732,0.9011583924293518,0.9011583924293518,0.0,202.15789794921875,205.0,43529.59375,0.0,3067.43994140625,1.0,280.64215087890625,283.4889831542969,291.5090637207031,295.2899475097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126046657562256,1.0,0.0,0.0,3.651890754699707,3.651914596557617,8.898746273189317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.48291015625,0.0,1534.687255859375,1895.4371337890625,0.0,2587.2001953125,0.9056556224822998,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915260195732117,0.3659606575965881,0.333695650100708,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833143711090088,0.5152419209480286,0.4916819930076599,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969217538833618,0.5243187546730042,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856181263923645,0.3581214845180511,0.3438027501106262,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685380339622498,0.2183432132005691,1.0063350200653076,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.629535436630249,0.3604969382286072,0.3604969382286072,1.0,1.0,-3.24199652671814,0.856186032295227,2.385810375213623,0.1220279783010482,0.8995566368103027,0.8995566368103027,0.0,203.1578521728516,205.0,44406.64453125,0.0,3066.11328125,1.0,280.3986511230469,283.3228759765625,291.5600280761719,295.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200867772102356,1.0,0.0,0.0,3.651942729949951,3.65196681022644,8.899000363271625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.51513671875,0.0,1535.3385009765625,1895.4371337890625,0.0,2656.373046875,0.905671238899231,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889843583106995,0.3644037246704101,0.332497239112854,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806503415107727,0.5134050250053406,0.4901685416698456,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8972954154014587,0.5273561477661133,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7834455370903015,0.3570854961872101,0.34300696849823,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663761734962463,0.2173938453197479,1.0028119087219238,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296731233596802,0.3605731427669525,0.3605731427669525,1.0,1.0,-3.2371981143951416,0.8548625707626343,2.382335662841797,0.1218378394842147,0.8982860445976257,0.8982860445976257,0.0,204.52365112304688,208.0,44421.87890625,0.0,3063.350341796875,1.0,280.3576965332031,283.27032470703125,291.53839111328125,295.4266662597656,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245517611503601,1.0,0.0,0.0,3.6496191024780273,3.6496431827545166,8.887679427971307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.66552734375,0.0,1533.373291015625,1895.4371337890625,0.0,2697.78857421875,0.9052354097366332,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843654155731201,0.3623551726341247,0.3304650783538818,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991028785706,0.5106902718544006,0.4874328970909118,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991401195526123,0.5331934094429016,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556726574897766,0.341574490070343,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412204742432,0.2158527225255966,0.995857000350952,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300396919250488,0.3607255518436432,0.3607255518436432,1.0,1.0,-3.2283935546875,0.8524733781814575,2.375920295715332,0.1213999763131141,0.9000939130783081,0.9000939130783081,0.0,207.1848907470703,211.0,43149.14453125,0.0,3059.153564453125,1.0,280.64215087890625,283.46551513671875,291.4090270996094,295.1656799316406,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120928406715393,1.0,0.0,0.0,3.650022268295288,3.6500461101531982,8.88964223122457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.07177734375,0.0,1532.9747314453125,1895.4371337890625,0.0,2582.479248046875,0.9052714705467224,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843654155731201,0.3623551726341247,0.3304650783538818,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991028785706,0.5106902718544006,0.4874328970909118,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991401195526123,0.5331934094429016,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556726574897766,0.341574490070343,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412204742432,0.2158527225255966,0.995857000350952,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300396919250488,0.3607255518436432,0.3607255518436432,1.0,1.0,-3.2283935546875,0.8524733781814575,2.375920295715332,0.1213999763131141,0.9000939130783081,0.9000939130783081,0.0,207.1848907470703,211.0,43149.14453125,0.0,3059.153564453125,1.0,280.64215087890625,283.46551513671875,291.4090270996094,295.1656799316406,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120928406715393,1.0,0.0,0.0,3.650022268295288,3.6500461101531982,8.88964223122457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.07177734375,0.0,1532.9747314453125,1895.4371337890625,0.0,2582.479248046875,0.9052714705467224,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811801433563232,0.3612149953842163,0.329384297132492,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089351534843445,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022492170333862,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550343215465545,0.340916097164154,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462658882141,0.2148605585098266,0.9913151264190674,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307864189147949,0.3608779609203338,0.3608779609203338,1.0,1.0,-3.2243149280548096,0.8516027331352234,2.3727123737335205,0.1214444413781166,0.9043309688568116,0.9043309688568116,0.0,209.44009399414065,214.0,41920.47265625,0.0,3062.837646484375,1.0,280.9417724609375,283.6789245605469,291.3450012207031,295.0067138671875,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969996333122253,1.0,0.0,0.0,3.6574995517730713,3.657523632049561,8.926101600081893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2119140625,0.0,1539.9129638671875,1895.4371337890625,0.0,2444.02587890625,0.9068218469619752,1.0,0.0,3.0,1.0,0.0
