time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811801433563232,0.3612149953842163,0.329384297132492,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089351534843445,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022492170333862,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550343215465545,0.340916097164154,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462658882141,0.2148605585098266,0.9913151264190674,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307864189147949,0.3608779609203338,0.3608779609203338,1.0,1.0,-3.2243149280548096,0.8516027331352234,2.3727123737335205,0.1214444413781166,0.9043309688568116,0.9043309688568116,0.0,209.44009399414065,214.0,41920.47265625,0.0,3062.837646484375,1.0,280.9417724609375,283.6789245605469,291.3450012207031,295.0067138671875,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969996333122253,1.0,0.0,0.0,3.6574995517730713,3.657523632049561,8.926101600081893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2119140625,0.0,1539.9129638671875,1895.4371337890625,0.0,2444.02587890625,0.9068218469619752,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770333886146545,0.3587455153465271,0.3277279734611511,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.5059549808502197,0.4834742248058319,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031562209129332,0.5435426831245422,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892896652222,0.3535460233688354,0.3399679362773895,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569866418838,0.986203908920288,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316867470741272,0.3610399067401886,0.3610399067401886,1.0,1.0,-3.2192509174346924,0.8504321575164795,2.368818759918213,0.1215628683567047,0.9032726883888244,0.9032726883888244,0.0,212.2705841064453,217.0,42867.99609375,0.0,3067.548828125,1.0,280.6577453613281,283.4596252441406,291.4023742675781,295.1879272460937,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115941286087036,1.0,0.0,0.0,3.661541223526001,3.66156530380249,8.94583990884712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.30419921875,0.0,1545.3958740234375,1895.4371337890625,0.0,2577.88134765625,0.9077879190444946,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770333886146545,0.3587455153465271,0.3277279734611511,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.5059549808502197,0.4834742248058319,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031562209129332,0.5435426831245422,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892896652222,0.3535460233688354,0.3399679362773895,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569866418838,0.986203908920288,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316867470741272,0.3610399067401886,0.3610399067401886,1.0,1.0,-3.2192509174346924,0.8504321575164795,2.368818759918213,0.1215628683567047,0.9032726883888244,0.9032726883888244,0.0,212.2705841064453,217.0,42867.99609375,0.0,3067.548828125,1.0,280.6577453613281,283.4596252441406,291.4023742675781,295.1879272460937,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115941286087036,1.0,0.0,0.0,3.661541223526001,3.66156530380249,8.94583990884712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.30419921875,0.0,1545.3958740234375,1895.4371337890625,0.0,2577.88134765625,0.9077879190444946,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717246413230896,0.3554842472076416,0.3251796662807464,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622026443481445,0.5021564960479736,0.4803228676319122,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015411138534546,0.5503528714179993,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.768505871295929,0.3512677848339081,0.3381980359554291,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512797474861145,0.2113019824028015,0.9785395860671996,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321837902069092,0.3611830472946167,0.3611830472946167,1.0,1.0,-3.2092490196228027,0.8476148247718811,2.3616342544555664,0.1211158409714698,0.8996348977088928,0.8996348977088928,0.0,215.50881958007807,217.0,43753.41015625,0.0,3063.922607421875,1.0,280.36248779296875,283.22662353515625,291.3812561035156,295.25201416015625,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268207311630249,1.0,0.0,0.0,3.6580190658569336,3.658043146133423,8.928637953431462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.04541015625,0.0,1543.0086669921875,1895.4371337890625,0.0,2718.8701171875,0.9071293473243712,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709614038467407,0.3550408780574798,0.3247943222522735,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614216446876526,0.501632034778595,0.4798482358455658,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012412428855896,0.5513178706169128,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678375840187073,0.3509394824504852,0.3379121720790863,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506325602531433,0.211003303527832,0.9773309826850892,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322200298309326,0.3612018525600433,0.3612018525600433,1.0,1.0,-3.207578659057617,0.8471297025680542,2.360448837280273,0.1210158392786979,0.8992720246315002,0.8992720246315002,0.0,215.96041870117188,220.0,43730.80078125,0.0,3062.82958984375,1.0,280.35821533203125,283.22003173828125,291.3664245605469,295.2294616699219,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273528218269348,1.0,0.0,0.0,3.657177686691284,3.657201766967773,8.924531584852957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.044921875,0.0,1542.1954345703125,1895.4371337890625,0.0,2723.816650390625,0.9069570899009703,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679252624511719,0.3535313010215759,0.3232771754264831,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582801818847656,0.4997379779815674,0.4779223799705505,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004679918289185,0.5552305579185486,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651423215866089,0.3497751355171203,0.3367441296577453,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479830145835876,0.2098586559295654,0.9722010493278505,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323471665382385,0.3612828254699707,0.3612828254699707,1.0,1.0,-3.200568437576294,0.8451011180877686,2.3554673194885254,0.1205615624785423,0.899905800819397,0.899905800819397,0.0,217.7890472412109,220.0,42641.42578125,0.0,3057.886962890625,1.0,280.6015014648437,283.3735046386719,291.2483825683594,294.95654296875,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188486695289612,1.0,0.0,0.0,3.6550354957580566,3.655059576034546,8.914078648558643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.8857421875,0.0,1539.504638671875,1895.4371337890625,0.0,2644.906005859375,0.906503438949585,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656477093696594,0.3524529337882995,0.3222366571426391,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558312654495239,0.4982703328132629,0.4764624536037445,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002806544303894,0.5583872199058533,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630672454833984,0.3489309847354889,0.3359007239341736,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.645854115486145,0.2089261561632156,0.9679661989212036,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.632516086101532,0.3613961637020111,0.3613961637020111,1.0,1.0,-3.1952483654022217,0.8437045812606812,2.351543664932251,0.1203502416610717,0.900089681148529,0.900089681148529,0.0,219.28924560546875,223.0,42405.0078125,0.0,3054.756103515625,1.0,280.6423645019531,283.4136657714844,291.2121887207031,294.9266052246094,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127561807632446,1.0,0.0,0.0,3.654617309570313,3.6546413898468018,8.912039675124106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.99853515625,0.0,1538.6915283203125,1895.4371337890625,0.0,2588.59765625,0.9063518643379213,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607705593109131,0.3492421805858612,0.3198272287845611,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106304168701,0.4943770468235016,0.4732739627361297,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980371952056885,0.5650016069412231,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758735179901123,0.3465758562088012,0.3340601027011871,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042877197266,0.2066642791032791,0.9592210054397584,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157782554626,0.3616228103637695,0.3616228103637695,1.0,1.0,-3.1837480068206787,0.8406338095664978,2.343114137649536,0.1199957877397537,0.8957329392433167,0.8957329392433167,0.0,222.4591522216797,226.0,43221.5390625,0.0,3047.593505859375,1.0,280.3578491210937,283.194091796875,291.24578857421875,295.0569152832031,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224959969520569,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873905699147144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.91162109375,0.0,1531.3507080078125,1895.4371337890625,0.0,2678.70849609375,0.9047049283981324,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607705593109131,0.3492421805858612,0.3198272287845611,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106304168701,0.4943770468235016,0.4732739627361297,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980371952056885,0.5650016069412231,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758735179901123,0.3465758562088012,0.3340601027011871,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042877197266,0.2066642791032791,0.9592210054397584,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157782554626,0.3616228103637695,0.3616228103637695,1.0,1.0,-3.1837480068206787,0.8406338095664978,2.343114137649536,0.1199957877397537,0.8957329392433167,0.8957329392433167,0.0,222.4591522216797,226.0,43221.5390625,0.0,3047.593505859375,1.0,280.3578491210937,283.194091796875,291.24578857421875,295.0569152832031,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224959969520569,1.0,0.0,0.0,3.646790027618408,3.6468141078948975,8.873905699147144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.91162109375,0.0,1531.3507080078125,1895.4371337890625,0.0,2678.70849609375,0.9047049283981324,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.756055474281311,0.346746027469635,0.3174056708812713,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415103912354,0.4911041259765625,0.4700255990028381,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964829444885254,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090317726135,0.3446365892887115,0.3321441411972046,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247934341431,0.2046261578798294,0.950067400932312,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329954862594604,0.3618494570255279,0.3618494570255279,1.0,1.0,-3.1713881492614746,0.8372851014137268,2.334102869033813,0.1194361597299575,0.8960762619972229,0.8960762619972229,0.0,225.5470428466797,214.0,41904.7890625,0.0,3038.202392578125,1.0,280.6421203613281,283.3905334472656,291.124267578125,294.8005065917969,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081759810447693,1.0,0.0,0.0,3.641260147094727,3.641284227371216,8.847014214552473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.7158203125,0.0,1524.4346923828125,1895.4371337890625,0.0,2546.406005859375,0.903421938419342,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.756055474281311,0.346746027469635,0.3174056708812713,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415103912354,0.4911041259765625,0.4700255990028381,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964829444885254,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090317726135,0.3446365892887115,0.3321441411972046,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247934341431,0.2046261578798294,0.950067400932312,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329954862594604,0.3618494570255279,0.3618494570255279,1.0,1.0,-3.1713881492614746,0.8372851014137268,2.334102869033813,0.1194361597299575,0.8960762619972229,0.8960762619972229,0.0,225.5470428466797,214.0,41904.7890625,0.0,3038.202392578125,1.0,280.6421203613281,283.3905334472656,291.124267578125,294.8005065917969,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081759810447693,1.0,0.0,0.0,3.641260147094727,3.641284227371216,8.847014214552473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.7158203125,0.0,1524.4346923828125,1895.4371337890625,0.0,2546.406005859375,0.903421938419342,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564284801483154,0.3451942503452301,0.3157808184623718,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418151855469,0.4888031482696533,0.4676052033901214,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974245190620422,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551517486572266,0.3434644639492035,0.3308107554912567,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369598507881165,0.2031606584787368,0.9425368309020996,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285579800605774,0.3621548116207123,0.3621548116207123,1.0,1.0,-3.151330947875977,0.8316410779953003,2.319689989089966,0.1185380890965461,0.8987305164337158,0.8987305164337158,0.0,222.61642456054688,202.0,40532.1015625,0.0,2980.318359375,1.0,280.9416809082031,283.5993957519531,291.0683898925781,294.6436462402344,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911847829818726,1.0,0.0,0.0,3.642641544342041,3.6426656246185294,8.853727990754123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.37158203125,0.0,1524.6197509765625,1895.4371337890625,0.0,2391.11865234375,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564284801483154,0.3451942503452301,0.3157808184623718,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418151855469,0.4888031482696533,0.4676052033901214,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974245190620422,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551517486572266,0.3434644639492035,0.3308107554912567,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369598507881165,0.2031606584787368,0.9425368309020996,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285579800605774,0.3621548116207123,0.3621548116207123,1.0,1.0,-3.151330947875977,0.8316410779953003,2.319689989089966,0.1185380890965461,0.8987305164337158,0.8987305164337158,0.0,222.61642456054688,202.0,40532.1015625,0.0,2980.318359375,1.0,280.9416809082031,283.5993957519531,291.0683898925781,294.6436462402344,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911847829818726,1.0,0.0,0.0,3.642641544342041,3.6426656246185294,8.853727990754123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.37158203125,0.0,1524.6197509765625,1895.4371337890625,0.0,2391.11865234375,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737048149109,0.3440826833248138,0.314494252204895,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869943559169769,0.4655894041061401,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901265025138855,0.5573517084121704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306235313416,0.3427111208438873,0.3297958672046661,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075338125229,0.936337411403656,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.621662437915802,0.362460196018219,0.362460196018219,1.0,1.0,-3.1262731552124023,0.8243727684020996,2.3019003868103027,0.1170009821653366,0.9034727215766908,0.9034727215766908,0.0,215.8965759277344,205.0,39171.375,0.0,2892.601806640625,1.0,281.2417297363281,283.8040466308594,291.0351867675781,294.5225830078125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755800485610962,1.0,0.0,0.0,3.6516072750091553,3.651631355285645,8.897365546545188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.69580078125,0.0,1533.052490234375,1895.4371337890625,0.0,2250.54833984375,0.9054770469665528,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737048149109,0.3440826833248138,0.314494252204895,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869943559169769,0.4655894041061401,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901265025138855,0.5573517084121704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306235313416,0.3427111208438873,0.3297958672046661,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075338125229,0.936337411403656,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.621662437915802,0.362460196018219,0.362460196018219,1.0,1.0,-3.1262731552124023,0.8243727684020996,2.3019003868103027,0.1170009821653366,0.9034727215766908,0.9034727215766908,0.0,215.8965759277344,205.0,39171.375,0.0,2892.601806640625,1.0,281.2417297363281,283.8040466308594,291.0351867675781,294.5225830078125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755800485610962,1.0,0.0,0.0,3.6516072750091553,3.651631355285645,8.897365546545188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.69580078125,0.0,1533.052490234375,1895.4371337890625,0.0,2250.54833984375,0.9054770469665528,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607882618904114,0.3430743217468261,0.3138042390346527,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508478403091431,0.4856806397438049,0.4645604789257049,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.902871310710907,0.5543223023414612,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599177956581116,0.3420515954494476,0.3293039202690124,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398701667785645,0.2014603912830352,0.9336347579956056,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196087598800659,0.3626128733158111,0.3626128733158111,1.0,1.0,-3.1167149543762207,0.821702778339386,2.2950119972229004,0.1164113506674766,0.9029844403266908,0.9029844403266908,0.0,213.8518218994141,205.0,40013.66015625,0.0,2862.239501953125,1.0,280.99853515625,283.6332397460937,291.1168212890625,294.7417297363281,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844812870025635,1.0,0.0,0.0,3.655474424362183,3.655498504638672,8.916220508581318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.4716796875,0.0,1537.797607421875,1895.4371337890625,0.0,2330.467041015625,0.9063300490379332,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602527737617493,0.3415843248367309,0.312622457742691,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503947257995605,0.4838795065879822,0.4630361497402191,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034220576286316,0.5534165501594543,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596799731254578,0.3410075604915619,0.328453004360199,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394071578979492,0.2005595266819,0.9300001859664916,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179730892181396,0.3628880381584167,0.3628880381584167,1.0,1.0,-3.106981039047241,0.8192885518074036,2.287692308425904,0.1162383034825325,0.9028092622756958,0.9028092622756958,0.0,212.96661376953125,208.0,40022.2578125,0.0,2837.82373046875,1.0,280.9576721191406,283.5771179199219,291.1117553710937,294.7177429199219,293.1499938964844,293.1499938964844,280.6499938964844,35871.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905397415161133,1.0,0.0,0.0,3.657214403152466,3.657238483428955,8.924710641622369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.150390625,0.0,1540.2476806640625,1895.4371337890625,0.0,2385.265869140625,0.9067910313606262,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893002510071,0.3378370106220245,0.3095309138298034,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281098365784,0.4794138073921203,0.4591495096683502,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020939469337464,0.5551818609237671,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.3381816446781158,0.326060950756073,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.1981883943080902,0.9204264879226683,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155785322189331,0.3634383380413055,0.3634383380413055,1.0,1.0,-3.0863306522369385,0.8141027688980103,2.2722280025482178,0.1158006489276886,0.8991795778274536,0.8991795778274536,0.0,213.09507751464844,211.0,40836.25,0.0,2797.02587890625,1.0,280.658203125,283.3329467773437,291.0908508300781,294.771240234375,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806563138961792,1.0,0.0,0.0,3.654437303543091,3.65446138381958,8.911161444302707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.8515625,0.0,1538.821533203125,1895.4371337890625,0.0,2531.580078125,0.9063149690628052,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893002510071,0.3378370106220245,0.3095309138298034,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281098365784,0.4794138073921203,0.4591495096683502,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020939469337464,0.5551818609237671,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.3381816446781158,0.326060950756073,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.1981883943080902,0.9204264879226683,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155785322189331,0.3634383380413055,0.3634383380413055,1.0,1.0,-3.0863306522369385,0.8141027688980103,2.2722280025482178,0.1158006489276886,0.8991795778274536,0.8991795778274536,0.0,213.09507751464844,211.0,40836.25,0.0,2797.02587890625,1.0,280.658203125,283.3329467773437,291.0908508300781,294.771240234375,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806563138961792,1.0,0.0,0.0,3.654437303543091,3.65446138381958,8.911161444302707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.8515625,0.0,1538.821533203125,1895.4371337890625,0.0,2531.580078125,0.9063149690628052,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533656358718872,0.3351643979549408,0.3068309724330902,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434708714485168,0.4758641421794891,0.455518901348114,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012653231620787,0.5585278868675232,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551092147827,0.3359407484531402,0.3237571120262146,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883238792419,0.1960555016994476,0.9104984998703004,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140181422233582,0.3639886379241943,0.3639886379241943,1.0,1.0,-3.0680296421051025,0.8096669316291809,2.2583627700805664,0.1154784560203552,0.9004068374633789,0.9004068374633789,0.0,214.18511962890625,214.0,39528.484375,0.0,2766.3583984375,1.0,280.94219970703125,283.5261535644531,290.945556640625,294.4786376953125,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902000546455383,1.0,0.0,0.0,3.653510332107544,3.653534412384033,8.906641255634895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.42626953125,0.0,1537.1251220703125,1895.4371337890625,0.0,2382.185546875,0.906073808670044,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533656358718872,0.3351643979549408,0.3068309724330902,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434708714485168,0.4758641421794891,0.455518901348114,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012653231620787,0.5585278868675232,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551092147827,0.3359407484531402,0.3237571120262146,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883238792419,0.1960555016994476,0.9104984998703004,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140181422233582,0.3639886379241943,0.3639886379241943,1.0,1.0,-3.0680296421051025,0.8096669316291809,2.2583627700805664,0.1154784560203552,0.9004068374633789,0.9004068374633789,0.0,214.18511962890625,214.0,39528.484375,0.0,2766.3583984375,1.0,280.94219970703125,283.5261535644531,290.945556640625,294.4786376953125,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902000546455383,1.0,0.0,0.0,3.653510332107544,3.653534412384033,8.906641255634895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.42626953125,0.0,1537.1251220703125,1895.4371337890625,0.0,2382.185546875,0.906073808670044,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495192885398865,0.3319042026996612,0.3043195903301239,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087613582611,0.4521173536777496,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987419605255127,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.750410795211792,0.3333681225776672,0.3216548860073089,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.193729355931282,0.9012104868888856,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131312251091003,0.3645425140857696,0.3645425140857696,1.0,1.0,-3.05242133140564,0.8060935139656067,2.2463278770446777,0.115566000342369,0.896430492401123,0.896430492401123,0.0,215.94097900390625,217.0,40329.88671875,0.0,2744.720947265625,1.0,280.6578369140625,283.3041687011719,291.0015563964844,294.6280212402344,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992854118347168,1.0,0.0,0.0,3.647384405136109,3.6474084854125977,8.876798460732971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7578125,0.0,1531.6734619140625,1895.4371337890625,0.0,2464.893310546875,0.9048063158988952,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495192885398865,0.3319042026996612,0.3043195903301239,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087613582611,0.4521173536777496,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987419605255127,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.750410795211792,0.3333681225776672,0.3216548860073089,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.193729355931282,0.9012104868888856,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131312251091003,0.3645425140857696,0.3645425140857696,1.0,1.0,-3.05242133140564,0.8060935139656067,2.2463278770446777,0.115566000342369,0.896430492401123,0.896430492401123,0.0,215.94097900390625,217.0,40329.88671875,0.0,2744.720947265625,1.0,280.6578369140625,283.3041687011719,291.0015563964844,294.6280212402344,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992854118347168,1.0,0.0,0.0,3.647384405136109,3.6474084854125977,8.876798460732971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7578125,0.0,1531.6734619140625,1895.4371337890625,0.0,2464.893310546875,0.9048063158988952,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454079985618591,0.3293166756629944,0.3017969131469726,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350648880004883,0.4683409631252289,0.448664128780365,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965994119644165,0.5679163932800293,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598749160767,0.3311960995197296,0.3194946050643921,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561611175537,0.1915981173515319,0.8915414810180664,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.612550675868988,0.3650963902473449,0.3650963902473449,1.0,1.0,-3.037108421325684,0.8026060461997986,2.23450231552124,0.1155712530016899,0.897205650806427,0.897205650806427,0.0,218.1447906494141,205.0,39051.7421875,0.0,2726.151611328125,1.0,280.9421081542969,283.50164794921875,290.89337158203125,294.38934326171875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837616801261902,1.0,0.0,0.0,3.643600463867188,3.6436245441436768,8.858390287969087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.4638671875,0.0,1526.6739501953125,1895.4371337890625,0.0,2323.979248046875,0.903912365436554,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454079985618591,0.3293166756629944,0.3017969131469726,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350648880004883,0.4683409631252289,0.448664128780365,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965994119644165,0.5679163932800293,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466598749160767,0.3311960995197296,0.3194946050643921,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561611175537,0.1915981173515319,0.8915414810180664,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.612550675868988,0.3650963902473449,0.3650963902473449,1.0,1.0,-3.037108421325684,0.8026060461997986,2.23450231552124,0.1155712530016899,0.897205650806427,0.897205650806427,0.0,218.1447906494141,205.0,39051.7421875,0.0,2726.151611328125,1.0,280.9421081542969,283.50164794921875,290.89337158203125,294.38934326171875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837616801261902,1.0,0.0,0.0,3.643600463867188,3.6436245441436768,8.858390287969087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.4638671875,0.0,1526.6739501953125,1895.4371337890625,0.0,2323.979248046875,0.903912365436554,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451216578483582,0.3283975422382355,0.3008292913436889,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347553014755249,0.46698659658432,0.4472380578517914,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962671160697937,0.5667840242385864,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.746486485004425,0.3304043710231781,0.318624198436737,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252954006195068,0.190733402967453,0.8872244954109192,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104122400283813,0.3653733432292938,0.3653733432292938,1.0,1.0,-3.0266449451446533,0.7999258637428284,2.22671890258789,0.1154340654611587,0.8990635871887207,0.8990635871887207,0.0,217.1097106933593,205.0,37966.2109375,0.0,2700.407958984375,1.0,281.1986083984375,283.6713562011719,290.83819580078125,294.212890625,293.1499938964844,293.1499938964844,281.25,35980.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717604041099548,1.0,0.0,0.0,3.644145965576172,3.644170045852661,8.861042601893132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.6318359375,0.0,1526.5203857421875,1895.4371337890625,0.0,2216.48681640625,0.9040010571479796,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459275126457214,0.3276560008525848,0.3000613451004028,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356062173843384,0.4658238589763641,0.4460270404815674,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967580795288086,0.5634087920188904,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473719120025635,0.3297709822654724,0.3179112374782562,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256148219108582,0.1899985522031784,0.8833779096603394,285.0788879394531,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791015625,1.0,0.6075626611709595,0.3656519651412964,0.3656519651412964,1.0,1.0,-3.0147299766540527,0.7967731952667236,2.217956781387329,0.1150410324335098,0.90032958984375,0.90032958984375,0.0,214.77316284179688,208.0,37712.4609375,0.0,2665.3330078125,1.0,281.2418212890625,283.7117919921875,290.8501281738281,294.2479248046875,293.1499938964844,293.1499938964844,280.95001220703125,35899.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653725147247314,1.0,0.0,0.0,3.646817445755005,3.646841287612915,8.874038712747279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.97119140625,0.0,1528.8797607421875,1895.4371337890625,0.0,2159.858154296875,0.9045100808143616,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445057034492493,0.3248192965984344,0.2979170978069305,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834155261516571,0.4622290432453155,0.4430481195449829,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957167267799377,0.5627692937850952,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198304176331,0.3275842368602752,0.3161445558071136,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401268005371,0.1880259960889816,0.8753253817558289,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438714981079,0.3662092387676239,0.3662092387676239,1.0,1.0,-2.9959933757781982,0.7921305298805237,2.20386266708374,0.1146630048751831,0.8980045318603516,0.8980045318603516,0.0,213.68614196777344,211.0,38514.921875,0.0,2623.89599609375,1.0,280.9578552246094,283.4863586425781,290.939208984375,294.4494323730469,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790260910987854,1.0,0.0,0.0,3.64605450630188,3.64607834815979,8.870326269061479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.56494140625,0.0,1529.111572265625,1895.4371337890625,0.0,2281.400634765625,0.9044121503829956,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445057034492493,0.3248192965984344,0.2979170978069305,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834155261516571,0.4622290432453155,0.4430481195449829,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957167267799377,0.5627692937850952,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198304176331,0.3275842368602752,0.3161445558071136,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401268005371,0.1880259960889816,0.8753253817558289,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438714981079,0.3662092387676239,0.3662092387676239,1.0,1.0,-2.9959933757781982,0.7921305298805237,2.20386266708374,0.1146630048751831,0.8980045318603516,0.8980045318603516,0.0,213.68614196777344,211.0,38514.921875,0.0,2623.89599609375,1.0,280.9578552246094,283.4863586425781,290.939208984375,294.4494323730469,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790260910987854,1.0,0.0,0.0,3.64605450630188,3.64607834815979,8.870326269061479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.56494140625,0.0,1529.111572265625,1895.4371337890625,0.0,2281.400634765625,0.9044121503829956,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416694760322571,0.3224325180053711,0.2955544888973236,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311519622802734,0.4589742124080658,0.4397810697555542,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944995999336243,0.5651271343231201,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244819641113,0.3255752325057983,0.3141218423843384,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861108094453811,0.8664917349815369,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328771591187,0.366766482591629,0.366766482591629,1.0,1.0,-2.97900390625,0.7880433201789856,2.190960645675659,0.1144496724009513,0.9004269242286682,0.9004269242286682,0.0,214.328353881836,199.0,37266.1953125,0.0,2594.96875,1.0,281.2421264648437,283.6814880371094,290.82427978515625,294.21307373046875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659131288528442,1.0,0.0,0.0,3.648404836654663,3.648428678512573,8.881766007107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.82568359375,0.0,1530.775146484375,1895.4371337890625,0.0,2164.634033203125,0.9048739075660706,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416694760322571,0.3224325180053711,0.2955544888973236,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311519622802734,0.4589742124080658,0.4397810697555542,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944995999336243,0.5651271343231201,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438244819641113,0.3255752325057983,0.3141218423843384,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861108094453811,0.8664917349815369,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328771591187,0.366766482591629,0.366766482591629,1.0,1.0,-2.97900390625,0.7880433201789856,2.190960645675659,0.1144496724009513,0.9004269242286682,0.9004269242286682,0.0,214.328353881836,199.0,37266.1953125,0.0,2594.96875,1.0,281.2421264648437,283.6814880371094,290.82427978515625,294.21307373046875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659131288528442,1.0,0.0,0.0,3.648404836654663,3.648428678512573,8.881766007107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.82568359375,0.0,1530.775146484375,1895.4371337890625,0.0,2164.634033203125,0.9048739075660706,1.0,0.0,3.0,1.0,0.0
