time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416185736656189,0.3192730545997619,0.2929736673831939,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312985897064209,0.454985499382019,0.4362837672233581,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921207189559937,0.5603151917457581,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230229318141937,0.3118804097175598,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743121147156,0.1838730573654174,0.8567625880241394,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151658058167,0.3674447238445282,0.3674447238445282,1.0,1.0,-2.951546669006348,0.7807742953300476,2.170772314071656,0.1137281209230423,0.897491991519928,0.897491991519928,0.0,210.62744140625,202.0,37981.29296875,0.0,2524.886962890625,1.0,280.9578552246094,283.45172119140625,290.8812561035156,294.3671264648437,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778093159198761,1.0,0.0,0.0,3.6462361812591553,3.646260261535645,8.871210752658953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.29052734375,0.0,1529.6138916015625,1895.4371337890625,0.0,2273.03662109375,0.9044771790504456,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7416185736656189,0.3192730545997619,0.2929736673831939,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312985897064209,0.454985499382019,0.4362837672233581,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921207189559937,0.5603151917457581,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230229318141937,0.3118804097175598,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743121147156,0.1838730573654174,0.8567625880241394,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151658058167,0.3674447238445282,0.3674447238445282,1.0,1.0,-2.951546669006348,0.7807742953300476,2.170772314071656,0.1137281209230423,0.897491991519928,0.897491991519928,0.0,210.62744140625,202.0,37981.29296875,0.0,2524.886962890625,1.0,280.9578552246094,283.45172119140625,290.8812561035156,294.3671264648437,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778093159198761,1.0,0.0,0.0,3.6462361812591553,3.646260261535645,8.871210752658953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.29052734375,0.0,1529.6138916015625,1895.4371337890625,0.0,2273.03662109375,0.9044771790504456,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399843335151672,0.3167244791984558,0.2903668284416199,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.4515008628368377,0.4326936602592468,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891171395778656,0.5592628121376038,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428283095359802,0.3207847476005554,0.3095404207706451,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047362327576,0.181797444820404,0.8467424511909485,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941147804260254,0.3681229650974273,0.3681229650974273,1.0,1.0,-2.9279592037200928,0.7747858166694641,2.153173446655273,0.1129638627171516,0.8992218375205994,0.8992218375205994,0.0,209.1387481689453,205.0,36673.23046875,0.0,2474.044189453125,1.0,281.2421264648437,283.64404296875,290.7593688964844,294.1136474609375,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625014781951904,1.0,0.0,0.0,3.646453380584717,3.646477222442627,8.872266903381387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.88427734375,0.0,1529.03515625,1895.4371337890625,0.0,2134.54931640625,0.9044753909111024,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399843335151672,0.3167244791984558,0.2903668284416199,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.4515008628368377,0.4326936602592468,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891171395778656,0.5592628121376038,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428283095359802,0.3207847476005554,0.3095404207706451,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187047362327576,0.181797444820404,0.8467424511909485,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941147804260254,0.3681229650974273,0.3681229650974273,1.0,1.0,-2.9279592037200928,0.7747858166694641,2.153173446655273,0.1129638627171516,0.8992218375205994,0.8992218375205994,0.0,209.1387481689453,205.0,36673.23046875,0.0,2474.044189453125,1.0,281.2421264648437,283.64404296875,290.7593688964844,294.1136474609375,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625014781951904,1.0,0.0,0.0,3.646453380584717,3.646477222442627,8.872266903381387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.88427734375,0.0,1529.03515625,1895.4371337890625,0.0,2134.54931640625,0.9044753909111024,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.739172101020813,0.3158265650272369,0.2894438803195953,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287234306335449,0.4501367807388305,0.4312849938869476,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911080360412598,0.559453010559082,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420835494995117,0.3199464678764343,0.3086574971675873,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176653504371643,0.1809543669223785,0.8426609635353088,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.593008279800415,0.3684620857238769,0.3684620857238769,1.0,1.0,-2.9194142818450928,0.7728540301322937,2.1465601921081543,0.1129797995090484,0.901605784893036,0.901605784893036,0.0,208.91748046875,205.0,35672.73828125,0.0,2457.374267578125,1.0,281.49871826171875,283.8165283203125,290.6990966796875,293.93267822265625,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497632503509521,1.0,0.0,0.0,3.649012565612793,3.649036645889282,8.884725275493111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4423828125,0.0,1531.113037109375,1895.4371337890625,0.0,2023.4033203125,0.9050153493881226,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384753227233887,0.3151150643825531,0.2887766659259796,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278605341911316,0.4489753246307373,0.4301514625549316,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912137746810913,0.5598574876785278,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.741405725479126,0.3192625045776367,0.3079808950424194,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167072057723999,0.180234745144844,0.8392868638038635,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922502279281616,0.3688785135746002,0.3688785135746002,1.0,1.0,-2.9128642082214355,0.7717707753181458,2.1410932540893555,0.113405667245388,0.9034924507141112,0.9034924507141112,0.0,208.891357421875,208.0,35502.0859375,0.0,2445.360595703125,1.0,281.5417175292969,283.8617858886719,290.7115783691406,293.9708251953125,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429482936859131,1.0,0.0,0.0,3.6538784503936768,3.653902292251587,8.908436370802519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1123046875,0.0,1535.8707275390625,1895.4371337890625,0.0,1964.7613525390625,0.9060116410255432,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356072664260864,0.3122902512550354,0.2867322266101837,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398883342743,0.4272260665893554,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882634043693542,0.5629127025604248,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169187307357788,0.306161105632782,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439649105072,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913245677947998,0.3697113394737243,0.3697113394737243,1.0,1.0,-2.899131298065185,0.7693970203399658,2.12973427772522,0.1143284067511558,0.9022386074066162,0.9022386074066162,0.0,210.06089782714844,196.0,36282.484375,0.0,2426.35986328125,1.0,281.2577819824219,283.6322937011719,290.8075561523437,294.1790771484375,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75740647315979,1.0,0.0,0.0,3.6576449871063232,3.657669067382813,8.926812142817653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.408203125,0.0,1541.1082763671875,1895.4371337890625,0.0,2089.86328125,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356072664260864,0.3122902512550354,0.2867322266101837,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398883342743,0.4272260665893554,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882634043693542,0.5629127025604248,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169187307357788,0.306161105632782,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439649105072,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913245677947998,0.3697113394737243,0.3697113394737243,1.0,1.0,-2.899131298065185,0.7693970203399658,2.12973427772522,0.1143284067511558,0.9022386074066162,0.9022386074066162,0.0,210.06089782714844,196.0,36282.484375,0.0,2426.35986328125,1.0,281.2577819824219,283.6322937011719,290.8075561523437,294.1790771484375,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75740647315979,1.0,0.0,0.0,3.6576449871063232,3.657669067382813,8.926812142817653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.408203125,0.0,1541.1082763671875,1895.4371337890625,0.0,2089.86328125,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341397404670715,0.3087125718593597,0.2837090492248535,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234309554100037,0.4409821331501007,0.4233425259590149,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833432793617249,0.560588002204895,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377316355705261,0.3139270842075348,0.3035067617893219,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119497418403625,0.1758485287427902,0.8213433623313904,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704516291618347,0.3704516291618347,1.0,1.0,-2.8725481033325195,0.762460470199585,2.1100876331329346,0.1137216836214065,0.8983421921730042,0.8983421921730042,0.0,207.7941131591797,196.0,37035.19921875,0.0,2367.767822265625,1.0,280.9623107910156,283.3907775878906,290.81170654296875,294.2638244628906,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741416692733765,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791322260688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.46337890625,0.0,1538.15576171875,1895.4371337890625,0.0,2237.704345703125,0.9061391353607178,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340354323387146,0.3082496523857116,0.2832759022712707,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233715295791626,0.4404126107692718,0.4227928519248962,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827420473098755,0.559989869594574,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.737684428691864,0.3135289847850799,0.3031204342842102,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117932796478271,0.1755283176898956,0.8198652863502502,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.585635781288147,0.3705441653728485,0.3705441653728485,1.0,1.0,-2.868408203125,0.7613189220428467,2.1070892810821533,0.1135342493653297,0.897957444190979,0.897957444190979,0.0,207.31121826171875,184.0,37001.2734375,0.0,2358.09130859375,1.0,280.9582214355469,283.3836364746094,290.79888916015625,294.2438049316406,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747003436088562,1.0,0.0,0.0,3.652631998062134,3.652656078338623,8.902359809326299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.185546875,0.0,1537.2742919921875,1895.4371337890625,0.0,2242.690673828125,0.9059523344039916,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350649833679199,0.3052596747875213,0.2800430655479431,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363693296909332,0.4184427559375763,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.88023442029953,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038967132568,0.3107176721096039,0.3000243902206421,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113791465759,0.8073853254318237,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856904029846,0.3713498115539551,0.3713498115539551,1.0,1.0,-2.829881191253662,0.7505230903625488,2.0793581008911133,0.1115012541413307,0.8984320163726807,0.8984320163726807,0.0,201.03477478027344,187.0,35580.1796875,0.0,2260.5869140625,1.0,281.2421875,283.5714111328125,290.64373779296875,293.9405822753906,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570303082466125,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884844646672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.62646484375,0.0,1532.68505859375,1895.4371337890625,0.0,2086.576416015625,0.9051213264465332,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350649833679199,0.3052596747875213,0.2800430655479431,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363693296909332,0.4184427559375763,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.88023442029953,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390038967132568,0.3107176721096039,0.3000243902206421,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113791465759,0.8073853254318237,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856904029846,0.3713498115539551,0.3713498115539551,1.0,1.0,-2.829881191253662,0.7505230903625488,2.0793581008911133,0.1115012541413307,0.8984320163726807,0.8984320163726807,0.0,201.03477478027344,187.0,35580.1796875,0.0,2260.5869140625,1.0,281.2421875,283.5714111328125,290.64373779296875,293.9405822753906,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570303082466125,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884844646672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.62646484375,0.0,1532.68505859375,1895.4371337890625,0.0,2086.576416015625,0.9051213264465332,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355703711509705,0.3034040927886963,0.2780849635601043,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253236413002014,0.4334783852100372,0.4153992235660553,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880867600440979,0.5460248589515686,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395090460777283,0.3087764978408813,0.2979180216789245,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612817764282,0.1713059246540069,0.7981796860694885,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722589492797852,0.3721554577350616,0.3721554577350616,1.0,1.0,-2.804165363311768,0.7439757585525513,2.060189723968506,0.1106452345848083,0.901277244091034,0.901277244091034,0.0,197.3573455810547,190.0,34239.0859375,0.0,2199.23095703125,1.0,281.541748046875,283.7823791503906,290.5865478515625,293.7738342285156,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339056134223938,1.0,0.0,0.0,3.651693820953369,3.6517179012298575,8.897786756278947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.2685546875,0.0,1534.400634765625,1895.4371337890625,0.0,1887.90673828125,0.9056094288825988,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355703711509705,0.3034040927886963,0.2780849635601043,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253236413002014,0.4334783852100372,0.4153992235660553,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.880867600440979,0.5460248589515686,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395090460777283,0.3087764978408813,0.2979180216789245,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612817764282,0.1713059246540069,0.7981796860694885,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722589492797852,0.3721554577350616,0.3721554577350616,1.0,1.0,-2.804165363311768,0.7439757585525513,2.060189723968506,0.1106452345848083,0.901277244091034,0.901277244091034,0.0,197.3573455810547,190.0,34239.0859375,0.0,2199.23095703125,1.0,281.541748046875,283.7823791503906,290.5865478515625,293.7738342285156,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339056134223938,1.0,0.0,0.0,3.651693820953369,3.6517179012298575,8.897786756278947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.2685546875,0.0,1534.400634765625,1895.4371337890625,0.0,1887.90673828125,0.9056094288825988,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352296710014343,0.302156925201416,0.2771865129470825,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.824904203414917,0.4317702353000641,0.4140002131462097,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804028034210205,0.5450765490531921,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391816973686218,0.3076275587081909,0.296978235244751,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107455492019653,0.1703370809555053,0.7941470146179199,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706130266189575,0.3725582659244537,0.3725582659244537,1.0,1.0,-2.7942888736724854,0.7416827082633972,2.052606105804444,0.1106434687972068,0.8997921943664551,0.8997921943664551,0.0,196.4918670654297,190.0,34997.4609375,0.0,2178.521240234375,1.0,281.298583984375,283.6077575683594,290.6816101074219,293.9947509765625,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410004138946533,1.0,0.0,0.0,3.6521308422088623,3.652154922485352,8.899916679183661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.2802734375,0.0,1535.4296875,1895.4371337890625,0.0,1948.1116943359373,0.9057018756866456,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339454889297485,0.3004610538482666,0.2758345305919647,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235632181167603,0.4296249449253082,0.4121578633785248,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.878759503364563,0.5454957485198975,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380290031433105,0.3061456680297851,0.2957192361354828,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092616319656372,0.1691654771566391,0.7893193364143372,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.86334228515625,1.0,0.5692830085754395,0.373114675283432,0.373114675283432,1.0,1.0,-2.783639907836914,0.7394868731498718,2.044152975082397,0.110928326845169,0.898606538772583,0.898606538772583,0.0,196.3314514160156,193.0,34982.62109375,0.0,2159.99560546875,1.0,281.25787353515625,283.55224609375,290.6887512207031,293.9802551269531,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462263107299805,1.0,0.0,0.0,3.6500895023345934,3.650113582611084,8.889970786185586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.125,0.0,1533.776611328125,1895.4371337890625,0.0,1992.8935546875,0.9053301215171814,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752106666565,0.2979279160499573,0.2733452320098877,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203097581863403,0.4260928928852081,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.875857949256897,0.5477292537689209,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107763290405,0.3037067055702209,0.2932868599891662,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057324409484863,0.1671060472726822,0.7798177003860474,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674225687980652,0.3742274641990661,0.3742274641990661,1.0,1.0,-2.764747142791748,0.7359310984611511,2.028815984725952,0.1116905510425567,0.9008264541625975,0.9008264541625975,0.0,196.84567260742188,196.0,33824.4609375,0.0,2131.1796875,1.0,281.54217529296875,283.752685546875,290.57489013671875,293.7505798339844,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319439649581909,1.0,0.0,0.0,3.651465892791748,3.651489973068237,8.896676604308595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.92431640625,0.0,1534.3634033203125,1895.4371337890625,0.0,1871.385986328125,0.9055763483047484,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752106666565,0.2979279160499573,0.2733452320098877,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203097581863403,0.4260928928852081,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.875857949256897,0.5477292537689209,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107763290405,0.3037067055702209,0.2932868599891662,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057324409484863,0.1671060472726822,0.7798177003860474,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674225687980652,0.3742274641990661,0.3742274641990661,1.0,1.0,-2.764747142791748,0.7359310984611511,2.028815984725952,0.1116905510425567,0.9008264541625975,0.9008264541625975,0.0,196.84567260742188,196.0,33824.4609375,0.0,2131.1796875,1.0,281.54217529296875,283.752685546875,290.57489013671875,293.7505798339844,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319439649581909,1.0,0.0,0.0,3.651465892791748,3.651489973068237,8.896676604308595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.92431640625,0.0,1534.3634033203125,1895.4371337890625,0.0,1871.385986328125,0.9055763483047484,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273625731468201,0.2946986556053161,0.270857572555542,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219017922878265,0.4051043391227722,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704839944839478,0.55153888463974,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317709922790527,0.3008016049861908,0.2908730506896972,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878885269165,0.7705065608024597,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663615465164185,0.3753402531147003,0.3753402531147003,1.0,1.0,-2.748008966445923,0.7330591082572937,2.0149497985839844,0.1127663999795913,0.8977330327033997,0.8977330327033997,0.0,198.3030242919922,184.0,34573.22265625,0.0,2110.59228515625,1.0,281.2578430175781,283.5260925292969,290.640869140625,293.9137268066406,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449654936790466,1.0,0.0,0.0,3.64843225479126,3.64845609664917,8.881899020707351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.49072265625,0.0,1532.2208251953125,1895.4371337890625,0.0,1982.056640625,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273625731468201,0.2946986556053161,0.270857572555542,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219017922878265,0.4051043391227722,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704839944839478,0.55153888463974,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317709922790527,0.3008016049861908,0.2908730506896972,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878885269165,0.7705065608024597,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663615465164185,0.3753402531147003,0.3753402531147003,1.0,1.0,-2.748008966445923,0.7330591082572937,2.0149497985839844,0.1127663999795913,0.8977330327033997,0.8977330327033997,0.0,198.3030242919922,184.0,34573.22265625,0.0,2110.59228515625,1.0,281.2578430175781,283.5260925292969,290.640869140625,293.9137268066406,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449654936790466,1.0,0.0,0.0,3.64843225479126,3.64845609664917,8.881899020707351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.49072265625,0.0,1532.2208251953125,1895.4371337890625,0.0,1982.056640625,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.726593554019928,0.2919789850711822,0.2680676877498626,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181200265884399,0.4012058079242706,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659510016441345,0.5477312207221985,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896085739136,0.2981683611869812,0.2881208062171936,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.1625506430864334,0.7596197128295898,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606654286384583,0.3762692511081695,0.3762692511081695,1.0,1.0,-2.7190170288085938,0.7255390286445618,1.9934781789779663,0.1120281144976615,0.8994281888008118,0.8994281888008118,0.0,195.2267303466797,172.0,33291.70703125,0.0,2049.408935546875,1.0,281.5421447753906,283.7217712402344,290.5154113769531,293.6651611328125,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294183969497681,1.0,0.0,0.0,3.648138523101807,3.648162603378296,8.88046997715719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.6640625,0.0,1531.011962890625,1895.4371337890625,0.0,1850.197265625,0.9048622250556946,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.726593554019928,0.2919789850711822,0.2680676877498626,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181200265884399,0.4012058079242706,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659510016441345,0.5477312207221985,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896085739136,0.2981683611869812,0.2881208062171936,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.1625506430864334,0.7596197128295898,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606654286384583,0.3762692511081695,0.3762692511081695,1.0,1.0,-2.7190170288085938,0.7255390286445618,1.9934781789779663,0.1120281144976615,0.8994281888008118,0.8994281888008118,0.0,195.2267303466797,172.0,33291.70703125,0.0,2049.408935546875,1.0,281.5421447753906,283.7217712402344,290.5154113769531,293.6651611328125,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294183969497681,1.0,0.0,0.0,3.648138523101807,3.648162603378296,8.88046997715719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.6640625,0.0,1531.011962890625,1895.4371337890625,0.0,1850.197265625,0.9048622250556946,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292935848236084,0.2902113199234009,0.2661052942276001,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760505676269,0.39812833070755,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653163909912109,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.2962368130683899,0.2859416306018829,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014645099639893,0.1607955694198608,0.7501963376998901,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525073409080505,0.3771982789039612,0.3771982789039612,1.0,1.0,-2.686392068862915,0.7167232632637024,1.9696686267852783,0.1106767058372497,0.903553307056427,0.903553307056427,0.0,188.4914093017578,175.0,32059.302734375,0.0,1966.8834228515625,1.0,281.8417663574219,283.938232421875,290.4617919921875,293.5167541503906,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086039185523987,1.0,0.0,0.0,3.6550564765930176,3.655080556869507,8.91418210358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.947265625,0.0,1537.2939453125,1895.4371337890625,0.0,1679.3040771484375,0.906283974647522,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292935848236084,0.2902113199234009,0.2661052942276001,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760505676269,0.39812833070755,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653163909912109,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.2962368130683899,0.2859416306018829,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014645099639893,0.1607955694198608,0.7501963376998901,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525073409080505,0.3771982789039612,0.3771982789039612,1.0,1.0,-2.686392068862915,0.7167232632637024,1.9696686267852783,0.1106767058372497,0.903553307056427,0.903553307056427,0.0,188.4914093017578,175.0,32059.302734375,0.0,1966.8834228515625,1.0,281.8417663574219,283.938232421875,290.4617919921875,293.5167541503906,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086039185523987,1.0,0.0,0.0,3.6550564765930176,3.655080556869507,8.91418210358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.947265625,0.0,1537.2939453125,1895.4371337890625,0.0,1679.3040771484375,0.906283974647522,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299033999443054,0.2890025675296783,0.2651951611042022,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192417621612549,0.413576990365982,0.3966900706291199,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.864996075630188,0.5339350700378418,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344490885734558,0.2950740158557892,0.2849433422088623,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015943884849548,0.1598546504974365,0.746042013168335,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498683452606201,0.3776627779006958,0.3776627779006958,1.0,1.0,-2.67341947555542,0.7134407162666321,1.959978699684143,0.1102740690112114,0.9025335907936096,0.9025335907936096,0.0,186.30894470214844,175.0,32678.818359375,0.0,1936.81640625,1.0,281.59844970703125,283.7536926269531,290.5567932128906,293.7337951660156,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168047428131104,1.0,0.0,0.0,3.657660722732544,3.657684803009033,8.926888881433115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.43505859375,0.0,1540.7359619140625,1895.4371337890625,0.0,1745.8121337890625,0.9068586230278016,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292817234992981,0.2873266041278839,0.2638368308544159,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186322450637817,0.4114278256893158,0.394815593957901,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635699152946472,0.5326712727546692,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339393496513367,0.293565034866333,0.2836304903030395,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.600664496421814,0.1587048321962356,0.7411654591560364,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.5477133393287659,0.378292828798294,0.378292828798294,1.0,1.0,-2.660579204559326,0.7105633616447449,1.9500157833099363,0.1103483438491821,0.9017783403396606,0.9017783403396606,0.0,185.2031707763672,178.0,32608.044921875,0.0,1912.0784912109373,1.0,281.55767822265625,283.6925354003906,290.5596008300781,293.7112121582031,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224581837654114,1.0,0.0,0.0,3.657683372497559,3.657707452774048,8.926999157665705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.8740234375,0.0,1541.404296875,1895.4371337890625,0.0,1792.2940673828125,0.9069506525993348,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278695702552795,0.2852933704853058,0.2621725499629974,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171840906143188,0.4088803231716156,0.3925904631614685,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610902428627014,0.5326496362686157,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326852083206177,0.2917471826076507,0.282051146030426,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989493131637573,0.1573356389999389,0.7354517579078674,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458709001541138,0.3789567649364471,0.3789567649364471,1.0,1.0,-2.647116184234619,0.7075665593147278,1.9395495653152464,0.1104424372315406,0.8990587592124939,0.8990587592124939,0.0,184.72720336914065,178.0,33350.3125,0.0,1889.439208984375,1.0,281.2962341308594,283.49481201171875,290.5941162109375,293.847900390625,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346475720405579,1.0,0.0,0.0,3.6555490493774414,3.65557312965393,8.916584874896216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.16943359375,0.0,1540.0543212890625,1895.4371337890625,0.0,1894.1702880859373,0.9065302014350892,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259600162506104,0.2832725942134857,0.2604333460330963,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152021765708923,0.4063771069049835,0.3903225660324096,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580108880996704,0.5336362719535828,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309620976448059,0.2899353504180908,0.280423104763031,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967651009559631,0.1559672504663467,0.7296611070632935,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444775819778442,0.379552960395813,0.379552960395813,1.0,1.0,-2.634572505950928,0.7047063708305359,1.9298661947250368,0.1104599684476852,0.8970174789428711,0.8970174789428711,0.0,184.8117828369141,181.0,33296.703125,0.0,1870.8858642578125,1.0,281.2581787109375,283.4420166015625,290.5528869628906,293.77099609375,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394133806228638,1.0,0.0,0.0,3.650998115539551,3.65102219581604,8.894397751646466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.5634765625,0.0,1535.7901611328125,1895.4371337890625,0.0,1934.5843505859373,0.905617654323578,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220941185951233,0.2801751792430877,0.2573638260364532,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.402178943157196,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525278568267822,0.5364857912063599,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.2868443429470062,0.2773275971412658,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229984283447,0.1534357815980911,0.7179881930351257,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422812104225159,0.3808130621910095,0.3808130621910095,1.0,1.0,-2.6114656925201416,0.699795126914978,1.911670565605164,0.1107782125473022,0.8972617387771606,0.8972617387771606,0.0,185.51437377929688,184.0,32042.7109375,0.0,1839.5089111328125,1.0,281.5421447753906,283.6407470703125,290.39337158203125,293.47174072265625,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202512621879578,1.0,0.0,0.0,3.645871639251709,3.6458957195281982,8.869436669556308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7607421875,0.0,1529.4508056640625,1895.4371337890625,0.0,1774.0894775390625,0.9044421315193176,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220941185951233,0.2801751792430877,0.2573638260364532,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.402178943157196,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525278568267822,0.5364857912063599,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.2868443429470062,0.2773275971412658,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229984283447,0.1534357815980911,0.7179881930351257,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422812104225159,0.3808130621910095,0.3808130621910095,1.0,1.0,-2.6114656925201416,0.699795126914978,1.911670565605164,0.1107782125473022,0.8972617387771606,0.8972617387771606,0.0,185.51437377929688,184.0,32042.7109375,0.0,1839.5089111328125,1.0,281.5421447753906,283.6407470703125,290.39337158203125,293.47174072265625,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202512621879578,1.0,0.0,0.0,3.645871639251709,3.6458957195281982,8.869436669556308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7607421875,0.0,1529.4508056640625,1895.4371337890625,0.0,1774.0894775390625,0.9044421315193176,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189773917198181,0.277957409620285,0.2553389370441437,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619744777679,0.3829188048839569,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478601574897766,0.5396273136138916,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844194769859314,0.2750150561332702,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875832438468933,0.1513389348983764,0.708564043045044,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409668684005737,0.6284878253936768,0.6284878253936768,0.6000000238418579,1.0,-2.5948967933654785,1.2241908311843872,1.3707059621810913,0.6383620500564575,0.8987001180648804,0.8987001180648804,0.0,186.6955718994141,172.0,30218.27734375,0.0,1818.9857177734373,1.0,281.8417358398437,283.8245849609375,290.3303527832031,293.2899780273437,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948249936103821,1.0,0.0,0.0,3.646063327789306,3.646087169647217,8.870368901625625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.576171875,0.0,1528.76904296875,1895.4371337890625,0.0,1570.154541015625,0.904393434524536,1.0,0.0,3.0,1.0,0.0
