time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189773917198181,0.277957409620285,0.2553389370441437,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619744777679,0.3829188048839569,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478601574897766,0.5396273136138916,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784168243408,0.2844194769859314,0.2750150561332702,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875832438468933,0.1513389348983764,0.708564043045044,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409668684005737,0.6284878253936768,0.6284878253936768,0.6000000238418579,1.0,-2.5948967933654785,1.2241908311843872,1.3707059621810913,0.6383620500564575,0.8987001180648804,0.8987001180648804,0.0,186.6955718994141,172.0,30218.27734375,0.0,1818.9857177734373,1.0,281.8417358398437,283.8245849609375,290.3303527832031,293.2899780273437,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948249936103821,1.0,0.0,0.0,3.646063327789306,3.646087169647217,8.870368901625625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.576171875,0.0,1528.76904296875,1895.4371337890625,0.0,1570.154541015625,0.904393434524536,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197734117507935,0.275975227355957,0.2533808052539825,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958171010017395,0.3798581957817077,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.844277024269104,0.5336213111877441,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335910797119,0.2822038233280182,0.2727478742599487,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870803594589233,0.1494183540344238,0.6991391777992249,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123711585999,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.5676205158233643,2.170227766036988,0.3973929286003113,1.5883718729019165,0.9017664790153505,0.9017664790153505,0.0,182.9701385498047,160.0,28400.140625,0.0,1765.5894775390625,1.0,282.1417541503906,284.002685546875,290.2972106933594,293.1429748535156,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685569882392883,1.0,0.0,0.0,3.6512162685394287,3.651240348815918,8.895460155144974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.9140625,0.0,1533.4224853515625,1895.4371337890625,0.0,1372.0,0.9054494500160216,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197734117507935,0.275975227355957,0.2533808052539825,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958171010017395,0.3798581957817077,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.844277024269104,0.5336213111877441,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335910797119,0.2822038233280182,0.2727478742599487,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870803594589233,0.1494183540344238,0.6991391777992249,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123711585999,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.5676205158233643,2.170227766036988,0.3973929286003113,1.5883718729019165,0.9017664790153505,0.9017664790153505,0.0,182.9701385498047,160.0,28400.140625,0.0,1765.5894775390625,1.0,282.1417541503906,284.002685546875,290.2972106933594,293.1429748535156,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685569882392883,1.0,0.0,0.0,3.6512162685394287,3.651240348815918,8.895460155144974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.9140625,0.0,1533.4224853515625,1895.4371337890625,0.0,1372.0,0.9054494500160216,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209582924842834,0.2744684815406799,0.252244085073471,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094455599784851,0.3938249051570892,0.3781819641590118,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422852754592896,0.5284612774848938,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258831262588501,0.280742883682251,0.2714963257312774,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876721739768982,0.1482904255390167,0.6941720843315125,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316408276557922,1.0,1.0,0.0,1.0,-2.550584554672241,2.5505595207214355,2.4831229893607087e-05,1.971197485923767,0.8990962505340576,0.8990962505340576,0.0,179.96572875976562,160.0,28314.751953125,0.0,1729.775390625,1.0,281.8985900878906,283.7749938964844,290.3924560546875,293.3294372558594,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738600730895996,1.0,0.0,0.0,3.651238203048706,3.6512622833251953,8.895566452338244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.23828125,0.0,1534.5076904296875,1895.4371337890625,0.0,1410.8858642578125,0.9054790139198304,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.721447765827179,0.2724675834178924,0.250516414642334,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102501630783081,0.3913175761699676,0.375912070274353,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396086692810059,0.5237080454826355,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7264897227287292,0.2788626551628113,0.2697823047637939,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.587677001953125,0.1468935310840606,0.6879428625106812,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271750688552856,1.0,1.0,0.0,1.0,-2.530532121658325,2.530526876449585,5.151408458914375e-06,1.9558161497116089,0.8970710039138794,0.8970710039138794,0.0,176.84249877929688,163.0,28096.859375,0.0,1687.9151611328125,1.0,281.8578186035156,283.7039794921875,290.388427734375,293.2793273925781,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754637956619263,1.0,0.0,0.0,3.647467613220215,3.647491455078125,8.87720318587526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5712890625,0.0,1531.34326171875,1895.4371337890625,0.0,1422.7611083984375,0.9047781229019164,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208510041236877,0.2708005011081695,0.2487411201000213,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097291588783264,0.3890324831008911,0.3735027611255646,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376058340072632,0.5213692784309387,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259592413902283,0.2771184146404266,0.2679436504840851,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864664316177368,0.1455303132534027,0.681257426738739,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241368412971497,1.0,1.0,0.0,1.0,-2.512440919876098,2.512435913085937,5.077460627944674e-06,1.9417212009429927,0.8981444835662842,0.8981444835662842,0.0,175.0340576171875,163.0,27302.26171875,0.0,1654.9737548828125,1.0,282.10577392578125,283.87890625,290.2809143066406,293.0397644042969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615784764289856,1.0,0.0,0.0,3.645560741424561,3.645584583282471,8.867923497746233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.5224609375,0.0,1528.7884521484375,1895.4371337890625,0.0,1321.741455078125,0.9043779373168944,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204107046127319,0.2697051465511322,0.2476034760475158,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091961741447449,0.3873685598373413,0.3717758059501648,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.836372435092926,0.5199935436248779,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254335284233093,0.2758444547653198,0.2666116952896118,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853350758552551,0.1444832980632782,0.6761152148246765,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.521955132484436,1.0,1.0,0.0,1.0,-2.499562740325928,2.4995577335357666,5.025505288358545e-06,1.931738257408142,0.8986687064170837,0.8986687064170837,0.0,173.9022674560547,166.0,27105.125,0.0,1632.4259033203125,1.0,282.14215087890625,283.9170227050781,290.2674255371094,293.037841796875,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526443362236023,1.0,0.0,0.0,3.6460659503936768,3.646089792251587,8.870381975611963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.32568359375,0.0,1528.88134765625,1895.4371337890625,0.0,1258.966796875,0.9044156670570374,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194071412086487,0.2680442929267883,0.2459000200033188,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845440447330475,0.3688792586326599,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345438838005066,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095900535583,0.273688793182373,0.2643866837024688,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828560590744019,0.1426530331373214,0.6671999096870422,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985301017761,1.0,1.0,0.0,1.0,-2.479090690612793,2.479085683822632,4.943537533108611e-06,1.915900945663452,0.9033203125,0.9033203125,0.0,172.5673065185547,169.0,26218.333984375,0.0,1598.939697265625,1.0,282.4417724609375,284.1548767089844,290.2330627441406,292.9246520996094,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286095380783081,1.0,0.0,0.0,3.653216361999512,3.653240442276001,8.905208801479603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.244140625,0.0,1535.1585693359375,1895.4371337890625,0.0,1099.396484375,0.9058685302734376,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194071412086487,0.2680442929267883,0.2459000200033188,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845440447330475,0.3688792586326599,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345438838005066,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095900535583,0.273688793182373,0.2643866837024688,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828560590744019,0.1426530331373214,0.6671999096870422,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985301017761,1.0,1.0,0.0,1.0,-2.479090690612793,2.479085683822632,4.943537533108611e-06,1.915900945663452,0.9033203125,0.9033203125,0.0,172.5673065185547,169.0,26218.333984375,0.0,1598.939697265625,1.0,282.4417724609375,284.1548767089844,290.2330627441406,292.9246520996094,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286095380783081,1.0,0.0,0.0,3.653216361999512,3.653240442276001,8.905208801479603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.244140625,0.0,1535.1585693359375,1895.4371337890625,0.0,1099.396484375,0.9058685302734376,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166565656661987,0.2651583254337311,0.2437914609909057,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806239068508148,0.3656633198261261,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293880820274353,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707581520080566,0.2619779407978058,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169913172721863,1.0,1.0,0.0,1.0,-2.46124529838562,2.461240530014038,4.872897989116609e-06,1.9022248983383176,0.9012160301208496,0.9012160301208496,0.0,172.88304138183594,172.0,26536.2890625,0.0,1576.317626953125,1.0,282.1577453613281,283.8970031738281,290.3578491210937,293.1424255371094,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456152200698853,1.0,0.0,0.0,3.65578293800354,3.655807018280029,8.917725153878564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.70068359375,0.0,1539.33642578125,1895.4371337890625,0.0,1210.861572265625,0.9065276980400084,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166565656661987,0.2651583254337311,0.2437914609909057,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806239068508148,0.3656633198261261,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293880820274353,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707581520080566,0.2619779407978058,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169913172721863,1.0,1.0,0.0,1.0,-2.46124529838562,2.461240530014038,4.872897989116609e-06,1.9022248983383176,0.9012160301208496,0.9012160301208496,0.0,172.88304138183594,172.0,26536.2890625,0.0,1576.317626953125,1.0,282.1577453613281,283.8970031738281,290.3578491210937,293.1424255371094,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456152200698853,1.0,0.0,0.0,3.65578293800354,3.655807018280029,8.917725153878564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.70068359375,0.0,1539.33642578125,1895.4371337890625,0.0,1210.861572265625,0.9065276980400084,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270261764526,0.2609526813030243,0.2403580397367477,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648996353149,0.3610830903053283,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200348019599915,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423398017883,0.2667713463306427,0.2585409879684448,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724021196365356,0.1374157667160034,0.6461345553398132,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934261322021,1.0,1.0,0.0,1.0,-2.4389536380767822,2.4389488697052,4.785302735399455e-06,1.8850945234298704,0.8953717947006226,0.8953717947006226,0.0,174.76480102539062,160.0,26809.267578125,0.0,1554.5928955078125,1.0,281.8581848144531,283.6194763183594,290.346923828125,293.1828918457031,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647488474845886,1.0,0.0,0.0,3.6471779346466064,3.647202014923096,8.875793469087512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.1630859375,0.0,1531.97265625,1895.4371337890625,0.0,1344.4437255859375,0.9047979712486268,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270261764526,0.2609526813030243,0.2403580397367477,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648996353149,0.3610830903053283,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200348019599915,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423398017883,0.2667713463306427,0.2585409879684448,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724021196365356,0.1374157667160034,0.6461345553398132,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934261322021,1.0,1.0,0.0,1.0,-2.4389536380767822,2.4389488697052,4.785302735399455e-06,1.8850945234298704,0.8953717947006226,0.8953717947006226,0.0,174.76480102539062,160.0,26809.267578125,0.0,1554.5928955078125,1.0,281.8581848144531,283.6194763183594,290.346923828125,293.1828918457031,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647488474845886,1.0,0.0,0.0,3.6471779346466064,3.647202014923096,8.875793469087512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.1630859375,0.0,1531.97265625,1895.4371337890625,0.0,1344.4437255859375,0.9047979712486268,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092767357826233,0.2591451704502105,0.2385001182556152,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965819239616394,0.3729667365550995,0.3586033582687378,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156352639198303,0.5252366065979004,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144445776939392,0.2649060785770416,0.2566280961036682,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699445605278015,0.1358848810195922,0.638970673084259,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130318999290466,1.0,1.0,0.0,1.0,-2.4224860668182373,2.4224815368652344,4.721199729829095e-06,1.8724819421768188,0.8956652283668518,0.8956652283668518,0.0,174.08480834960938,160.0,26057.3203125,0.0,1530.1719970703125,1.0,282.1012268066406,283.7921142578125,290.2074890136719,292.9075012207031,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525988578796387,1.0,0.0,0.0,3.642591953277588,3.642616033554077,8.853486974658153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.5146484375,0.0,1526.57275390625,1895.4371337890625,0.0,1258.6519775390625,0.9038141965866088,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091379165649414,0.2578156590461731,0.2370894700288772,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964782118797302,0.3710170686244964,0.3565483689308166,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125710487365723,0.5224248766899109,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142125964164734,0.2633730471134186,0.2550020217895508,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.568770170211792,0.1345514804124832,0.6323467493057251,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095762014389038,1.0,1.0,0.0,1.0,-2.405034065246582,2.405029296875,4.653539690480102e-06,1.8590015172958367,0.8955204486846924,0.8955204486846924,0.0,172.083984375,148.0,25820.0078125,0.0,1499.3388671875,1.0,282.1422424316406,283.8357238769531,290.1673278808594,292.8738708496094,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422062516212463,1.0,0.0,0.0,3.64038348197937,3.64040732383728,8.842753800308856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.84716796875,0.0,1523.6634521484375,1895.4371337890625,0.0,1187.9508056640625,0.903243601322174,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118426561355591,0.2558845579624176,0.2349537461996078,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791103363037,0.3678547143936157,0.3531421720981598,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094995021820068,0.5119800567626953,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164122462272644,0.2608917355537414,0.2522745430469513,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863894462585,0.1323662996292114,0.6208150386810303,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531808853149,1.0,1.0,0.0,1.0,-2.368698835372925,2.368694305419922,4.514255579124438e-06,1.830910801887512,0.8985560536384583,0.8985560536384583,0.0,165.64295959472656,136.0,24818.056640625,0.0,1427.1533203125,1.0,282.44171142578125,284.0688171386719,290.1105651855469,292.7245178222656,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141407489776611,1.0,0.0,0.0,3.6416213512420654,3.641645193099976,8.848768970892706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.1875,0.0,1523.4683837890625,1895.4371337890625,0.0,1010.3511352539062,0.9033832550048828,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118426561355591,0.2558845579624176,0.2349537461996078,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791103363037,0.3678547143936157,0.3531421720981598,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094995021820068,0.5119800567626953,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164122462272644,0.2608917355537414,0.2522745430469513,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863894462585,0.1323662996292114,0.6208150386810303,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531808853149,1.0,1.0,0.0,1.0,-2.368698835372925,2.368694305419922,4.514255579124438e-06,1.830910801887512,0.8985560536384583,0.8985560536384583,0.0,165.64295959472656,136.0,24818.056640625,0.0,1427.1533203125,1.0,282.44171142578125,284.0688171386719,290.1105651855469,292.7245178222656,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141407489776611,1.0,0.0,0.0,3.6416213512420654,3.641645193099976,8.848768970892706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.1875,0.0,1523.4683837890625,1895.4371337890625,0.0,1010.3511352539062,0.9033832550048828,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.71718430519104,0.0,0.2333378940820694,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317070007324,0.0,0.3503204882144928,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042705535888,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422920227051,0.0,0.2500167191028595,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671648979187,0.0,0.6114891767501831,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331462383270264,2.33145809173584,4.373760020826012e-06,1.8020966053009035,0.0,0.0,0.0,157.08311462402344,60.0,23830.568359375,0.0,1347.343994140625,0.0,282.7417297363281,284.2997741699219,290.1064453125,292.6512756347656,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652110576629639,3.652134656906128,8.899818340069032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.71718430519104,0.0,0.2333378940820694,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317070007324,0.0,0.3503204882144928,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042705535888,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211422920227051,0.0,0.2500167191028595,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671648979187,0.0,0.6114891767501831,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331462383270264,2.33145809173584,4.373760020826012e-06,1.8020966053009035,0.0,0.0,0.0,157.08311462402344,60.0,23830.568359375,0.0,1347.343994140625,0.0,282.7417297363281,284.2997741699219,290.1064453125,292.6512756347656,293.1499938964844,293.1499938964844,278.1499938964844,35698.36328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652110576629639,3.652134656906128,8.899818340069032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0009260627557523,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0009751908364705,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.3562169969081878,0.0,0.0007202732376754,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0009751888574101,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0046258266083896,285.345458984375,294.1499938964844,295.3168334960937,287.1830749511719,295.3525390625,296.8134765625,284.39501953125,0.0,0.0,0.7535050511360168,0.7535050511360168,0.2464949637651443,1.0,-0.0098688704892992,0.0099435551092028,-7.468429248547181e-05,-0.0124085629358887,0.0,0.0,0.0,-0.0519550070166587,60.0,1168.885498046875,-0.0,-6.640402716584504e-06,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,3.492459654808044e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.621896058562046e-16,6.628193748524878e-16,5.4623396815757705e-21,1.0372791221877758e-13,1.0372745143285429e-13,4.5920611173394e-19,0.0,0.0,-0.0,0.0,0.0,4.87365855409522e-27,6.0645279532198355e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.00092761014821,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0013601258397102,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0007918248302303,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0009923405013978,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0026055781636387,285.3422546386719,294.1499938964844,295.2962646484375,287.172607421875,295.3495178222656,296.6907958984375,284.12286376953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090245967730879,0.0089366873726248,8.790927677182481e-05,-0.012720126658678,0.0,0.0,0.0,-0.0479991845786571,60.0,578.2775268554688,-0.0,-4.379231995699229e-06,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.447115957770074e-28,2.890848291026948e-28,3.2971128364717024e-31,-3.3320497706667186e-18,-3.3296805185972136e-18,-2.369234903891712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001200850674649,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001376629079459,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001347953657386,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001269089698325,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0005405453848652,285.3397216796875,294.1499938964844,295.2694702148437,287.1585693359375,295.3017578125,296.4475402832031,283.9746398925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-8.434720075456426e-05,0.0027339356020092,-0.002649588510394,-0.0159956235438585,0.0,0.0,0.0,-0.0024928408674895,60.0,229.0858612060547,-0.0,-1.103520759215826e-07,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,0.0,-1.6785199073127188e-20,-1.3601535991775438e-20,-3.1836628794033577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,9.589076216798276e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0001012236680253,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,7.548913708887994e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.0001009875559248,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0004776884161401,285.33905029296875,294.1499938964844,295.2427673339844,287.14410400390625,295.23846435546875,296.2060852050781,283.9339294433594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010217441013082,0.0008187177008949,0.0002030263858614,-0.0185407418757677,0.0,0.0,0.0,-0.0084061110392212,60.0,89.29125213623047,-0.0,-7.117299816172817e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.809685260807717e-21,-2.9719963271596318e-21,-2.8376889336480856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,9.530439274385571e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0001003631550702,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.413534331135452e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001003602519631,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0004760454467032,285.3380126953125,294.1499938964844,295.21612548828125,287.1292419433594,295.2383728027344,296.05908203125,283.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154544143006,3.643752322091132e-08,0.0010154179763048,-0.0191819965839386,0.0,0.0,0.0,-0.0086218323558568,60.0,37.29168319702149,-0.0,-7.032743098989158e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9045533451034586e-21,-2.953022467962413e-21,-2.9515306751926548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.525491623207928e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001003084544208,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.408728561131284e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0001003080396912,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0004758120339829,285.3369140625,294.1499938964844,295.1895446777344,287.11395263671875,295.2380676269531,295.9311828613281,283.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.630257314872324e-09,0.0010150893358513,-0.0190387964248657,0.0,0.0,0.0,-0.0085949441418051,60.0,18.54791831970215,-0.0,-7.025452219977525e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905592571527336e-21,-2.952813653325357e-21,-2.952778716253587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.519058221485466e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001002406424959,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,7.403702329611406e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001002402932499,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0004754911060445,285.33447265625,294.1499938964844,295.13653564453125,287.0822448730469,295.2367248535156,295.7203674316406,284.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.16425895690918,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9056168053343434e-21,-2.952808604615564e-21,-2.9528084026671717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,9.519058221485466e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,0.0001002406424959,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,7.403702329611406e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001002402932499,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0004754911060445,285.33447265625,294.1499938964844,295.13653564453125,287.0822448730469,295.2367248535156,295.7203674316406,284.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.16425895690918,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9056168053343434e-21,-2.952808604615564e-21,-2.9528084026671717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,9.5154027803801e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001002021454041,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,7.400858885375783e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001002018034341,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0004753085668198,285.3317565917969,294.1499938964844,295.0837097167969,287.0491027832031,295.23443603515625,295.5540466308594,284.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.876314640045166,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528084026671717e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,9.5154027803801e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001002021454041,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,7.400858885375783e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001002018034341,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0004753085668198,285.3317565917969,294.1499938964844,295.0837097167969,287.0491027832031,295.23443603515625,295.5540466308594,284.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.876314640045166,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528084026671717e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.514074918115512e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001001881537376,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,7.39982642699033e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001001878117676,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0004752422973979,285.32879638671875,294.1499938964844,295.03106689453125,287.01470947265625,295.23126220703125,295.41912841796875,284.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647213995456,0.0,0.0,0.0,-0.0085241300985217,60.0,7.654499530792236,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.514074918115512e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001001881537376,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,7.39982642699033e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001001878117676,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0004752422973979,285.32879638671875,294.1499938964844,295.03106689453125,287.01470947265625,295.23126220703125,295.41912841796875,284.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647213995456,0.0,0.0,0.0,-0.0085241300985217,60.0,7.654499530792236,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.51463807723485e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001001940836431,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,7.400264439638704e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.000100193748949,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0004752704990096,285.3256225585937,294.1499938964844,294.9785461425781,286.9791259765625,295.2272033691406,295.3065795898437,284.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.565137386322021,-0.0,-7.00933782127322e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.51463807723485e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001001940836431,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,7.400264439638704e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.000100193748949,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0004752704990096,285.3256225585937,294.1499938964844,294.9785461425781,286.9791259765625,295.2272033691406,295.3065795898437,284.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.565137386322021,-0.0,-7.00933782127322e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.515493729850276e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001002030840027,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,7.40092946216464e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001002027493086,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0004753132525365,285.3239440917969,294.1499938964844,294.95233154296875,286.9609375,295.2248229980469,295.2567138671875,284.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528788089752197,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
