time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,9.516657155472784e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001002153439912,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,7.401835318887606e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001002150092972,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0004753714310936,285.3222045898437,294.1499938964844,294.9261474609375,286.9425048828125,295.2222595214844,295.2101745605469,284.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518079492285779e-09,0.0010141374077647,-0.0187477767467498,0.0,0.0,0.0,-0.0085398498922586,60.0,7.49405574798584,-0.0,-7.012285863083889e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.51969632296823e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001002473363769,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,7.404198549920693e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001002470089588,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0004755232948809,285.318603515625,294.1499938964844,294.87384033203125,286.90496826171875,295.2164611816406,295.1253356933594,284.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427360534667969,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,9.51969632296823e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001002473363769,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,7.404198549920693e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0001002470089588,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0004755232948809,285.318603515625,294.1499938964844,294.87384033203125,286.90496826171875,295.2164611816406,295.1253356933594,284.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427360534667969,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.523321932647376e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001002855133265,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,7.40701871109195e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001002851859084,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004757044662255,285.3148498535156,294.1499938964844,294.82159423828125,286.8666687011719,295.2098388671875,295.0489807128906,284.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363185405731201,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.523321932647376e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001002855133265,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,7.40701871109195e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0001002851859084,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004757044662255,285.3148498535156,294.1499938964844,294.82159423828125,286.8666687011719,295.2098388671875,295.0489807128906,284.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363185405731201,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.527114889351652e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001003254510578,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,7.409969111904502e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0001003251309157,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004758940194733,285.3109436035156,294.1499938964844,294.7694091796875,286.8276672363281,295.202392578125,294.97882080078125,284.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300937175750732,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.527114889351652e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001003254510578,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,7.409969111904502e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0001003251309157,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004758940194733,285.3109436035156,294.1499938964844,294.7694091796875,286.8276672363281,295.202392578125,294.97882080078125,284.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300937175750732,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,9.530682291369884e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.000100363016827,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.412744162138551e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001003626966848,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0004760722804348,285.306884765625,294.1499938964844,294.7171936035156,286.78814697265625,295.1941223144531,294.9132385253906,284.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240213394165039,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,9.530682291369884e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.000100363016827,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.412744162138551e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0001003626966848,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0004760722804348,285.306884765625,294.1499938964844,294.7171936035156,286.78814697265625,295.1941223144531,294.9132385253906,284.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240213394165039,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.53227063291706e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.0001003797369776,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,7.413978892145678e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001003794168354,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004761516174767,285.3048095703125,294.1499938964844,294.69110107421875,286.7682189941406,295.189697265625,294.8817749023437,284.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210311889648437,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,9.533676347928122e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0001003945362754,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,7.41507246857509e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.0001003942234092,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0004762218741234,285.3027038574219,294.1499938964844,294.6649780273437,286.7481994628906,295.18505859375,294.8510437011719,284.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180661678314209,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,9.535816934658214e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001004170771921,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,7.416737935272977e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001004167716018,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.000476328888908,285.2984313964844,294.1499938964844,294.6127319335937,286.7079467773437,295.1752319335937,294.7913818359375,284.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121969223022461,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,9.535816934658214e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001004170771921,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,7.416737935272977e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001004167716018,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.000476328888908,285.2984313964844,294.1499938964844,294.6127319335937,286.7079467773437,295.1752319335937,294.7913818359375,284.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121969223022461,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.536919969832525e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001004286896204,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,7.417595770675689e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001004283840302,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004763840406667,285.2940368652344,294.1499938964844,294.5604248046875,286.66748046875,295.1646423339844,294.733642578125,284.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063892364501953,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.536919969832525e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001004286896204,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,7.417595770675689e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001004283840302,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004763840406667,285.2940368652344,294.1499938964844,294.5604248046875,286.66748046875,295.1646423339844,294.733642578125,284.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063892364501953,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.53691778704524e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001004286605166,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.417594315484166e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001004283622023,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004763840115629,285.2895812988281,294.1499938964844,294.50799560546875,286.626953125,295.1532897949219,294.6773681640625,284.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.0062642097473145,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.53691778704524e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001004286605166,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.417594315484166e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001004283622023,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004763840115629,285.2895812988281,294.1499938964844,294.50799560546875,286.626953125,295.1532897949219,294.6773681640625,284.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.0062642097473145,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.535882418276742e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001004177538561,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.416788866976276e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0001004174555419,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0004763323522638,285.2850646972656,294.1499938964844,294.4554748535156,286.58648681640625,295.1412048339844,294.6222229003906,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94901180267334,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.535882418276742e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001004177538561,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.416788866976276e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0001004174555419,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0004763323522638,285.2850646972656,294.1499938964844,294.4554748535156,286.58648681640625,295.1412048339844,294.6222229003906,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94901180267334,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.53503986238502e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001004088771878,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.416133303195238e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001004085788736,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.000476290268125,285.28277587890625,294.1499938964844,294.4291687011719,286.5662841796875,295.1348876953125,294.594970703125,284.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.9205322265625,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.534030687063932e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001003982470137,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,7.415348954964429e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001003979559754,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004762398893944,285.2804870605469,294.1499938964844,294.4028015136719,286.546142578125,295.1283874511719,294.5679016113281,284.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892165660858154,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.531671094009651e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001003733996185,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,7.413513958454132e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001003731085802,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004761220770888,285.27587890625,294.1499938964844,294.3499450683594,286.506103515625,295.1148376464844,294.5141906738281,284.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835843563079834,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.531671094009651e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001003733996185,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,7.413513958454132e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,0.0001003731085802,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004761220770888,285.27587890625,294.1499938964844,294.3499450683594,286.506103515625,295.1148376464844,294.5141906738281,284.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835843563079834,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.52894624788314e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001003446959657,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.41139447200112e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001003444122034,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0004759860166814,285.2712097167969,294.1499938964844,294.2969055175781,286.4664306640625,295.1006164550781,294.4609069824219,284.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780135631561279,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.52894624788314e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001003446959657,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.41139447200112e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001003444122034,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0004759860166814,285.2712097167969,294.1499938964844,294.2969055175781,286.4664306640625,295.1006164550781,294.4609069824219,284.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780135631561279,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.525922359898686e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001003128490992,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.409042882500216e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0001003125726128,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.000475835026009,285.2665405273437,294.1499938964844,294.24365234375,286.42724609375,295.0856628417969,294.40789794921875,284.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725038051605225,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,9.525922359898686e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001003128490992,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,7.409042882500216e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0001003125726128,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.000475835026009,285.2665405273437,294.1499938964844,294.24365234375,286.42724609375,295.0856628417969,294.40789794921875,284.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725038051605225,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.522671462036668e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001002786084427,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.406513759633526e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001002783319563,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0004756726848427,285.2618408203125,294.1499938964844,294.19012451171875,286.3887023925781,295.070068359375,294.35504150390625,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670526027679443,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.522671462036668e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0001002786084427,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,7.406513759633526e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001002783319563,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0004756726848427,285.2618408203125,294.1499938964844,294.19012451171875,286.3887023925781,295.070068359375,294.35504150390625,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670526027679443,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.520980529487132e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001002608114504,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,7.405198994092643e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.000100260534964,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0004755882837343,285.2594909667969,294.1499938964844,294.16326904296875,286.3696594238281,295.0619812011719,294.32861328125,284.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.6434831619262695,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.519256855128332e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001002426506602,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.403858035104349e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001002423741738,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0004755021946039,285.2571105957031,294.1499938964844,294.1363525390625,286.350830078125,295.0537414550781,294.3022155761719,284.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616578102111816,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.51572583289817e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001002054705168,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,7.401112088700756e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001002051940304,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004753258835989,285.2524108886719,294.1499938964844,294.082275390625,286.3138122558594,295.0367736816406,294.2493896484375,284.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5631608963012695,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.51572583289817e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001002054705168,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,7.401112088700756e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001002051940304,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004753258835989,285.2524108886719,294.1499938964844,294.082275390625,286.3138122558594,295.0367736816406,294.2493896484375,284.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.5631608963012695,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.512102406006306e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001001673008431,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.398294110316783e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001001670389086,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0004751449159812,285.2477111816406,294.1499938964844,294.0278625488281,286.2777099609375,295.0191650390625,294.1965026855469,284.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.5102314949035645,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.512102406006306e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001001673008431,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.398294110316783e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001001670389086,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0004751449159812,285.2477111816406,294.1499938964844,294.0278625488281,286.2777099609375,295.0191650390625,294.1965026855469,284.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.5102314949035645,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,9.508381481282412e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001001281125354,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.395399734377861e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0001001278506009,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004749591171275,285.2430114746094,294.1499938964844,293.9730834960937,286.2426452636719,295.0008544921875,294.1434326171875,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457728862762451,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,9.508381481282412e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001001281125354,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.395399734377861e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0001001278506009,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0004749591171275,285.2430114746094,294.1499938964844,293.9730834960937,286.2426452636719,295.0008544921875,294.1434326171875,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457728862762451,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.504533227300271e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0001000875927275,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.392407133011147e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.000100087330793,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.000474766944535,285.2383117675781,294.1499938964844,293.9179382324219,286.208740234375,294.98193359375,294.0901794433594,284.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405580520629883,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.504533227300271e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0001000875927275,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.392407133011147e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.000100087330793,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.000474766944535,285.2383117675781,294.1499938964844,293.9179382324219,286.208740234375,294.98193359375,294.0901794433594,284.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405580520629883,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
