time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,9.5025468908716e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0001000666743493,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.390862447209656e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0001000664124148,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0004746677586808,285.2359619140625,294.1499938964844,293.8902282714844,286.1922302246094,294.9721984863281,294.0634765625,284.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379614353179932,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.500509622739628e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001000452175503,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,7.389277743641287e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001000449556158,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004745660116896,285.233642578125,294.1499938964844,293.8623962402344,286.1760559082031,294.9623413085937,294.0367126464844,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353703498840332,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.496250277152284e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0001000003612716,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,7.38596500013955e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0001000001066131,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0004743532917927,285.22900390625,294.1499938964844,293.8064270019531,286.1447448730469,294.9421081542969,293.9830017089844,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302001476287842,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.496250277152284e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0001000003612716,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,7.38596500013955e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0001000001066131,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0004743532917927,285.22900390625,294.1499938964844,293.8064270019531,286.1447448730469,294.9421081542969,293.9830017089844,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302001476287842,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.491700620856136e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.995244909077884e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.382426701951772e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.995219443226232e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004741261072922,285.2243957519531,294.1499938964844,293.75,286.1148376464844,294.9212646484375,293.9290466308594,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026535846703155e-09,0.001011440414004,-0.0179216247051954,0.0,0.0,0.0,-0.0083834808319807,60.0,6.250385761260986,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.491700620856136e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.995244909077884e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.382426701951772e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.995219443226232e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004741261072922,285.2243957519531,294.1499938964844,293.75,286.1148376464844,294.9212646484375,293.9290466308594,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026535846703155e-09,0.001011440414004,-0.0179216247051954,0.0,0.0,0.0,-0.0083834808319807,60.0,6.250385761260986,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.48733722907491e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.990649414248765e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.379032467724755e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.990624675992876e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004739081778097,285.2198181152344,294.1499938964844,293.6933288574219,286.0859680175781,294.8997497558594,293.8747863769531,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198970794677734,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.48733722907491e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.990649414248765e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.379032467724755e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.990624675992876e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004739081778097,285.2198181152344,294.1499938964844,293.6933288574219,286.0859680175781,294.8997497558594,293.8747863769531,284.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.198970794677734,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.483644680585712e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.986761142499744e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.376161374850199e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.986736404243857e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0004737238050438,285.2152709960937,294.1499938964844,293.6366577148437,286.0575256347656,294.8776550292969,293.8202819824219,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148271560668945,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,9.483644680585712e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.986761142499744e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,7.376161374850199e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.986736404243857e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0004737238050438,285.2152709960937,294.1499938964844,293.6366577148437,286.0575256347656,294.8776550292969,293.8202819824219,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148271560668945,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.48202796280384e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.985057840822265e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.374903361778706e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.985033830162138e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004736430419143,285.2130126953125,294.1499938964844,293.6083374023437,286.0434875488281,294.8663635253906,293.7929382324219,284.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.123241424560547,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,9.480556036578491e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,9.983508061850443e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,7.373758853645995e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.983484051190317e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0004735695547424,285.2107849121094,294.1499938964844,293.5799865722656,286.029541015625,294.8549194335937,293.7655334472656,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098416805267334,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.478032006882132e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.98084942693822e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.371795800281689e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.980826143873855e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0004734435351565,285.206298828125,294.1499938964844,293.5233459472656,286.0019836425781,294.83160400390625,293.7105407714844,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049356937408447,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.478032006882132e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.98084942693822e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.371795800281689e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.980826143873855e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0004734435351565,285.206298828125,294.1499938964844,293.5233459472656,286.0019836425781,294.83160400390625,293.7105407714844,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049356937408447,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.476049308432266e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.978761954698712e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.370254024863243e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.978737944038583e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004733445530291,285.201904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.80767822265625,293.6553649902344,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001033306121826,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.476049308432266e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.978761954698712e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.370254024863243e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.978737944038583e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0004733445530291,285.201904296875,294.1499938964844,293.4666748046875,285.97479248046875,294.80767822265625,293.6553649902344,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001033306121826,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.4745890237391e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.977223089663312e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.369118247879669e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.977199806598946e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.00047327161883,285.1975402832031,294.1499938964844,293.4100036621094,285.9479675292969,294.783203125,293.5999450683594,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953403472900391,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.4745890237391e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.977223089663312e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.369118247879669e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.977199806598946e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.00047327161883,285.1975402832031,294.1499938964844,293.4100036621094,285.9479675292969,294.783203125,293.5999450683594,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953403472900391,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.473626414546744e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.976209548767656e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.36836955184117e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.976186993299052e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004732235975097,285.1932067871094,294.1499938964844,293.35333251953125,285.9214782714844,294.75811767578125,293.5443420410156,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9064226150512695,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.473626414546744e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.976209548767656e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.36836955184117e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.976186993299052e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004732235975097,285.1932067871094,294.1499938964844,293.35333251953125,285.9214782714844,294.75811767578125,293.5443420410156,284.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9064226150512695,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.47332227951847e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.97588867903687e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,7.368133083218709e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,9.975866123568268e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004732084344141,285.1910705566406,294.1499938964844,293.32501220703125,285.9083557128906,294.7453918457031,293.5164489746094,284.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883162021636963,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.473128011450171e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,9.975684224627912e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.367981743300334e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.975661669159308e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004731987428385,285.1889343261719,294.1499938964844,293.2966613769531,285.89532470703125,294.7325134277344,293.488525390625,284.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860045433044434,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.473043610341848e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.975594730349258e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.367916259681806e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.975572902476416e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.0004731945809908,285.1847229003906,294.1499938964844,293.239990234375,285.8694152832031,294.7063293457031,293.4325256347656,284.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.8142170906066895,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.473043610341848e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,9.975594730349258e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.367916259681806e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.975572902476416e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.0004731945809908,285.1847229003906,294.1499938964844,293.239990234375,285.8694152832031,294.7063293457031,293.4325256347656,284.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.8142170906066895,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.47330700000748e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.97587267193012e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,7.368121441686526e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.975850116461515e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004732077941298,285.1805725097656,294.1499938964844,293.1833190917969,285.8437805175781,294.6795959472656,293.3763427734375,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.7688822746276855,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.47330700000748e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.97587267193012e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,7.368121441686526e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,9.975850116461515e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004732077941298,285.1805725097656,294.1499938964844,293.1833190917969,285.8437805175781,294.6795959472656,293.3763427734375,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.7688822746276855,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.47383960010484e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.97643219307065e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.368535443674773e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.976410365197808e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004732344241347,285.1764831542969,294.1499938964844,293.1266784667969,285.8183898925781,294.6523132324219,293.32000732421875,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722632214427,60.0,5.723972320556641,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.47383960010484e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.97643219307065e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.368535443674773e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.976410365197808e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004732344241347,285.1764831542969,294.1499938964844,293.1266784667969,285.8183898925781,294.6523132324219,293.32000732421875,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722632214427,60.0,5.723972320556641,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.474524267716332e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.977153968065976e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.369068771367893e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.977132140193136e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0004732686793431,285.17242431640625,294.1499938964844,293.07000732421875,285.7931823730469,294.62451171875,293.2635192871094,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695666455489e-09,0.0010095936013385,-0.0173559729009866,0.0,0.0,0.0,-0.0082764206454157,60.0,5.67941427230835,-0.0,-6.94958259828127e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.474524267716332e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.977153968065976e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.369068771367893e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.977132140193136e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0004732686793431,285.17242431640625,294.1499938964844,293.07000732421875,285.7931823730469,294.62451171875,293.2635192871094,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695666455489e-09,0.0010095936013385,-0.0173559729009866,0.0,0.0,0.0,-0.0082764206454157,60.0,5.67941427230835,-0.0,-6.94958259828127e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.474808757659048e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.97745228232816e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,7.369289232883602e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.977431182051076e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0004732828820124,285.1704406738281,294.1499938964844,293.0416564941406,285.7806701660156,294.61041259765625,293.2352600097656,284.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990160006381529e-09,0.0010096231708303,-0.0173650477081537,0.0,0.0,0.0,-0.0082781380042433,60.0,5.657220840454102,-0.0,-6.949990449811595e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,9.47496373555623e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.977615263778716e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,7.369410013779998e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.977594163501637e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004732906527351,285.16845703125,294.1499938964844,293.0133361816406,285.7681579589844,294.59619140625,293.2069396972656,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992016299278703e-09,0.0010096391197293,-0.0173699092119932,0.0,0.0,0.0,-0.008279058150947,60.0,5.635041236877441,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.474659600527956e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.977295849239454e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.369174272753298e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.977274748962373e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0004732755187433,285.1645202636719,294.1499938964844,292.9566650390625,285.7433166503906,294.5673828125,293.1503295898437,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988087442039159e-09,0.0010096055921167,-0.0173596199601888,0.0,0.0,0.0,-0.0082771107554435,60.0,5.590571880340576,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.474659600527956e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.977295849239454e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.369174272753298e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.977274748962373e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0004732755187433,285.1645202636719,294.1499938964844,292.9566650390625,285.7433166503906,294.5673828125,293.1503295898437,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988087442039159e-09,0.0010096055921167,-0.0173596199601888,0.0,0.0,0.0,-0.0082771107554435,60.0,5.590571880340576,-0.0,-6.949746023110492e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.473261889070272e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.975823195418344e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.368086517089978e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.975802095141262e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0004732057277578,285.1606750488281,294.1499938964844,292.8999938964844,285.7185974121094,294.5380554199219,293.09381103515625,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970523269700379e-09,0.0010094554163515,-0.0173136126250028,0.0,0.0,0.0,-0.0082684038206934,60.0,5.545753479003906,-0.0,-6.94767834374943e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.473261889070272e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.975823195418344e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.368086517089978e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.975802095141262e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0004732057277578,285.1606750488281,294.1499938964844,292.8999938964844,285.7185974121094,294.5380554199219,293.09381103515625,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970523269700379e-09,0.0010094554163515,-0.0173136126250028,0.0,0.0,0.0,-0.0082684038206934,60.0,5.545753479003906,-0.0,-6.94767834374943e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.470586519455536e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.973005944630132e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.366006320808083e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.972985571948811e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0004730721702799,285.1568603515625,294.1499938964844,292.84332275390625,285.6940002441406,294.5082702636719,293.0374450683594,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937049157329511e-09,0.0010091691510751,-0.0172259341925382,0.0,0.0,0.0,-0.0082518095150589,60.0,5.500433444976807,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.470586519455536e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.973005944630132e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.366006320808083e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.972985571948811e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0004730721702799,285.1568603515625,294.1499938964844,292.84332275390625,285.6940002441406,294.5082702636719,293.0374450683594,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937049157329511e-09,0.0010091691510751,-0.0172259341925382,0.0,0.0,0.0,-0.0082518095150589,60.0,5.500433444976807,-0.0,-6.943738384279642e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.466599294682963e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.968806261895224e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.362904580077156e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.968785889213903e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0004728730127681,285.15313720703125,294.1499938964844,292.7866516113281,285.66949462890625,294.4779968261719,292.9813232421875,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887219683449075e-09,0.0010087431874126,-0.0170954149216413,0.0,0.0,0.0,-0.0082271071150898,60.0,5.4545440673828125,-0.0,-6.937875696166884e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
