time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.466599294682963e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.968806261895224e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.362904580077156e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.968785889213903e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0004728730127681,285.15313720703125,294.1499938964844,292.7866516113281,285.66949462890625,294.4779968261719,292.9813232421875,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887219683449075e-09,0.0010087431874126,-0.0170954149216413,0.0,0.0,0.0,-0.0082271071150898,60.0,5.4545440673828125,-0.0,-6.937875696166884e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,9.464140021009372e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.966216748580337e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.360992458416149e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,9.966197103494778e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0004727501946035,285.1512756347656,294.1499938964844,292.7583312988281,285.6572570800781,294.4626770019531,292.9533996582031,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.8565131350339925e-09,0.0010084805544465,-0.0170149840414524,0.0,0.0,0.0,-0.0082118846476078,60.0,5.4313836097717285,-0.0,-6.934264007441018e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.46140062296763e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.963331831386311e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.358861330430955e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.963312186300756e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.0004726133774966,285.14947509765625,294.1499938964844,292.7300109863281,285.6450500488281,294.4472351074219,292.925537109375,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.8223124927158105e-09,0.0010081881191581,-0.0169254001230001,0.0,0.0,0.0,-0.0081949299201369,60.0,5.408100605010986,-0.0,-6.930242335556613e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.455200051888824e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.956801659427585e-05,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,7.354038825724274e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.956782014342024e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0004723036545328,285.1458740234375,294.1499938964844,292.67333984375,285.6206359863281,294.4160461425781,292.8701171875,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744907299349734e-09,0.0010075262980535,-0.016722647473216,0.0,0.0,0.0,-0.008156556636095,60.0,5.3612213134765625,-0.0,-6.921144546367941e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.455200051888824e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.956801659427585e-05,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,7.354038825724274e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.956782014342024e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0004723036545328,285.1458740234375,294.1499938964844,292.67333984375,285.6206359863281,294.4160461425781,292.8701171875,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744907299349734e-09,0.0010075262980535,-0.016722647473216,0.0,0.0,0.0,-0.008156556636095,60.0,5.3612213134765625,-0.0,-6.921144546367941e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.44827261264436e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.949506784323604e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.348650979110971e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.949487866833806e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0004719576973002,285.142333984375,294.1499938964844,292.6166687011719,285.59625244140625,294.3844299316406,292.8150329589844,284.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.65846222602795e-09,0.0010067870607599,-0.0164962131530046,0.0,0.0,0.0,-0.0081137027591466,60.0,5.314023017883301,-0.0,-6.910991601216665e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.44827261264436e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.949506784323604e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.348650979110971e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.949487866833806e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0004719576973002,285.142333984375,294.1499938964844,292.6166687011719,285.59625244140625,294.3844299316406,292.8150329589844,284.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.65846222602795e-09,0.0010067870607599,-0.0164962131530046,0.0,0.0,0.0,-0.0081137027591466,60.0,5.314023017883301,-0.0,-6.910991601216665e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.44094208534807e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.941787720890716e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.342949538724497e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.941768075805156e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.000471591571113,285.1388854980469,294.1499938964844,292.5599975585937,285.5718688964844,294.3523864746094,292.76031494140625,284.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566993171475133e-09,0.0010060049826279,-0.0162566173821687,0.0,0.0,0.0,-0.0080683575943112,60.0,5.266683101654053,-0.0,-6.900256011022067e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.44094208534807e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17828369140625,0.0,0.0,9.941787720890716e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.342949538724497e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.941768075805156e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.000471591571113,285.1388854980469,294.1499938964844,292.5599975585937,285.5718688964844,294.3523864746094,292.76031494140625,284.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566993171475133e-09,0.0010060049826279,-0.0162566173821687,0.0,0.0,0.0,-0.0080683575943112,60.0,5.266683101654053,-0.0,-6.900256011022067e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.43355044000782e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.9340031738393e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,7.337200077017769e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.933984256349504e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004712223599199,285.1354675292969,294.1499938964844,292.5033264160156,285.5474548339844,294.3199157714844,292.70587158203125,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754510321645e-09,0.0010052162688225,-0.0160150006413459,0.0,0.0,0.0,-0.0080226305872201,60.0,5.219385623931885,-0.0,-6.88943941895559e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.43355044000782e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,9.9340031738393e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,7.337200077017769e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.933984256349504e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,0.0004712223599199,285.1354675292969,294.1499938964844,292.5033264160156,285.5474548339844,294.3199157714844,292.70587158203125,284.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754510321645e-09,0.0010052162688225,-0.0160150006413459,0.0,0.0,0.0,-0.0080226305872201,60.0,5.219385623931885,-0.0,-6.88943941895559e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.429945930605754e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.93020730675198e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.334397378144786e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.930188389262185e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004710423236247,285.1338195800781,294.1499938964844,292.4750061035156,285.53521728515625,294.30352783203125,292.6787414550781,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048380354419,6.429781596040129e-09,0.0010048316325992,-0.0158971957862377,0.0,0.0,0.0,-0.0080003356561064,60.0,5.195816516876221,-0.0,-6.884168612941721e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.42644983297214e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.926525672199205e-05,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,7.331677625188604e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.926506754709408e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004708677006419,285.1321716308594,294.1499938964844,292.4466552734375,285.5229797363281,294.2870178222656,292.65167236328125,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044649243354,6.386154272064459e-09,0.0010044585214927,-0.0157829150557518,0.0,0.0,0.0,-0.0079787075519561,60.0,5.172324180603027,-0.0,-6.879056968500663e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.419972047908232e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.919703734340146e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.326639752136543e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.919685544446112e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004705441533587,285.12890625,294.1499938964844,292.3900146484375,285.4984436035156,294.2537536621094,292.5975646972656,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305312716392564e-09,0.0010037672473117,-0.015571148134768,0.0,0.0,0.0,-0.0079386308789253,60.0,5.12565279006958,-0.0,-6.869591118174867e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.419972047908232e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.919703734340146e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.326639752136543e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.919685544446112e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004705441533587,285.12890625,294.1499938964844,292.3900146484375,285.4984436035156,294.2537536621094,292.5975646972656,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305312716392564e-09,0.0010037672473117,-0.015571148134768,0.0,0.0,0.0,-0.0079386308789253,60.0,5.12565279006958,-0.0,-6.869591118174867e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.414469968760386e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.913909889291972e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.322360033867881e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.913891699397936e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004702693549916,285.125732421875,294.1499938964844,292.3333435058594,285.47381591796875,294.2200622558594,292.54351806640625,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236632543732412e-09,0.0010031799320131,-0.015391238965094,0.0,0.0,0.0,-0.0079045826569199,60.0,5.079576015472412,-0.0,-6.86155345874795e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.414469968760386e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.913909889291972e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.322360033867881e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.913891699397936e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004702693549916,285.125732421875,294.1499938964844,292.3333435058594,285.47381591796875,294.2200622558594,292.54351806640625,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236632543732412e-09,0.0010031799320131,-0.015391238965094,0.0,0.0,0.0,-0.0079045826569199,60.0,5.079576015472412,-0.0,-6.86155345874795e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.410225902684032e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.90944026852958e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.319059659494087e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.909422078635544e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0004700573917943,285.12261962890625,294.1499938964844,292.27667236328125,285.4490966796875,294.1859741210937,292.4894104003906,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183628720179968e-09,0.0010027267271652,-0.0152523927390575,0.0,0.0,0.0,-0.0078783063217997,60.0,5.034198760986328,-0.0,-6.855353973378443e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.410225902684032e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.90944026852958e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,7.319059659494087e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.909422078635544e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,0.0004700573917943,285.12261962890625,294.1499938964844,292.27667236328125,285.4490966796875,294.1859741210937,292.4894104003906,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183628720179968e-09,0.0010027267271652,-0.0152523927390575,0.0,0.0,0.0,-0.0078783063217997,60.0,5.034198760986328,-0.0,-6.855353973378443e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.40761819947511e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.906693594530223e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.317031122511253e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.906676132231952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004699271521531,285.1195678710937,294.1499938964844,292.2200012207031,285.4242248535156,294.1515197753906,292.43505859375,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024538496509,6.1510112558949e-09,0.0010024476796388,-0.0151669476181268,0.0,0.0,0.0,-0.0078621357679367,60.0,4.9897565841674805,-0.0,-6.851540490515617e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.40761819947511e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.906693594530223e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.317031122511253e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.906676132231952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004699271521531,285.1195678710937,294.1499938964844,292.2200012207031,285.4242248535156,294.1515197753906,292.43505859375,284.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024538496509,6.1510112558949e-09,0.0010024476796388,-0.0151669476181268,0.0,0.0,0.0,-0.0078621357679367,60.0,4.9897565841674805,-0.0,-6.851540490515617e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.406937897438183e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.905977640300988e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.316502160392702e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.905959450406954e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004698932170867,285.1180725097656,294.1499938964844,292.1916809082031,285.4117126464844,294.1341247558594,292.40777587890625,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023808572441,6.142476749460002e-09,0.001002374687232,-0.0151445912197232,0.0,0.0,0.0,-0.0078579047694802,60.0,4.967872619628906,-0.0,-6.85054288851461e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.406832396052778e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.905866318149492e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.316419942071661e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.905848855851218e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0004698879492934,285.1165771484375,294.1499938964844,292.163330078125,285.3992004394531,294.1166381835937,292.38037109375,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023690992966,6.1411031815339365e-09,0.0010023629292845,-0.0151409935206174,0.0,0.0,0.0,-0.0078572239726781,60.0,4.94628381729126,-0.0,-6.850382305856328e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.40819809329696e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.907304047374056e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.317482231883332e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.90728658507578e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0004699562268797,285.1136474609375,294.1499938964844,292.1066589355469,285.3739929199219,294.0814208984375,292.3252258300781,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.15800122005794e-09,0.0010025072842836,-0.0151852592825889,0.0,0.0,0.0,-0.0078656002879142,60.0,4.903878688812256,-0.0,-6.852357614661744e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.40819809329696e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.907304047374056e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.317482231883332e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.90728658507578e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0004699562268797,285.1136474609375,294.1499938964844,292.1066589355469,285.3739929199219,294.0814208984375,292.3252258300781,285.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.15800122005794e-09,0.0010025072842836,-0.0151852592825889,0.0,0.0,0.0,-0.0078656002879142,60.0,4.903878688812256,-0.0,-6.852357614661744e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.412154759047552e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.911470988299698e-05,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.320559961954132e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.911453526001424e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004701539000961,285.1108093261719,294.1499938964844,292.04998779296875,285.3486022949219,294.0457763671875,292.26934814453125,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029340628534,6.2071849882272545e-09,0.0010029278928413,-0.0153140993788838,0.0,0.0,0.0,-0.0078899832442402,60.0,4.862871170043945,-0.0,-6.85810945810772e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.412154759047552e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.911470988299698e-05,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.320559961954132e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.911453526001424e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004701539000961,285.1108093261719,294.1499938964844,292.04998779296875,285.3486022949219,294.0457763671875,292.26934814453125,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029340628534,6.2071849882272545e-09,0.0010029278928413,-0.0153140993788838,0.0,0.0,0.0,-0.0078899832442402,60.0,4.862871170043945,-0.0,-6.85810945810772e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.42035112529993e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.920101729221642e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.326935156015679e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.92008499451913e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004705633618868,285.1080322265625,294.1499938964844,291.9930114746094,285.3231201171875,294.009765625,292.21258544921875,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038062464445,6.309194500175863e-09,0.0010037999600172,-0.0155813181772828,0.0,0.0,0.0,-0.0079405521973967,60.0,4.823416709899902,-0.0,-6.870045154983019e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.42035112529993e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.920101729221642e-05,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.326935156015679e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.92008499451913e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004705633618868,285.1080322265625,294.1499938964844,291.9930114746094,285.3231201171875,294.009765625,292.21258544921875,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038062464445,6.309194500175863e-09,0.0010037999600172,-0.0155813181772828,0.0,0.0,0.0,-0.0079405521973967,60.0,4.823416709899902,-0.0,-6.870045154983019e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.434518142370508e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.935020352713764e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.337953866226599e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.935003618011252e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004712710797321,285.1053161621094,294.1499938964844,291.9354248046875,285.29766845703125,293.9732971191406,292.15435791015625,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053147561848,6.485599168826184e-09,0.0010053082369267,-0.016043409705162,0.0,0.0,0.0,-0.0080280033871531,60.0,4.786316394805908,-0.0,-6.890710579909864e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.434518142370508e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.935020352713764e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.337953866226599e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.935003618011252e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004712710797321,285.1053161621094,294.1499938964844,291.9354248046875,285.29766845703125,293.9732971191406,292.15435791015625,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053147561848,6.485599168826184e-09,0.0010053082369267,-0.016043409705162,0.0,0.0,0.0,-0.0080280033871531,60.0,4.786316394805908,-0.0,-6.890710579909864e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.443831368116662e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.94482688838616e-05,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,7.345197082031518e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.944810153683648e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0004717362753581,285.1039733886719,294.1499938964844,291.90643310546875,285.28497314453125,293.95489501953125,292.12457275390625,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063064983114,6.601577062781416e-09,0.0010062998626381,-0.0163472089916467,0.0,0.0,0.0,-0.0080854976549744,60.0,4.768660545349121,-0.0,-6.904314631128727e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.45479332585819e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.956370195141062e-05,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.35372377675958e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.956354188034312e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0004722838639281,285.1026306152344,294.1499938964844,291.8772888183594,285.27227783203125,293.9364013671875,292.09429931640625,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074739111587,6.7381074053685105e-09,0.00100746715907,-0.0167048368602991,0.0,0.0,0.0,-0.008153180591762,60.0,4.751687049865723,-0.0,-6.920345896332948e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.48142187553458e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.984411735786124e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.374434790108353e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.984395001083612e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004736140544991,285.1000366210937,294.1499938964844,291.8187255859375,285.2469482421875,293.8990478515625,292.0321350097656,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103102540597,7.069781648993967e-09,0.0010103031527251,-0.0175736006349325,0.0,0.0,0.0,-0.0083176055923104,60.0,4.719679355621338,-0.0,-6.959368192838157e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.48142187553458e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.984411735786124e-05,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.374434790108353e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.984395001083612e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004736140544991,285.1000366210937,294.1499938964844,291.8187255859375,285.2469482421875,293.8990478515625,292.0321350097656,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103102540597,7.069781648993967e-09,0.0010103031527251,-0.0175736006349325,0.0,0.0,0.0,-0.0083176055923104,60.0,4.719679355621338,-0.0,-6.959368192838157e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.514408884570004e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001001914788503,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.400091271847486e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001001913187792,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004752618260681,285.0975036621094,294.1499938964844,291.7597351074219,285.2216491699219,293.8611755371094,291.9674987792969,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138240177184,7.480681851745885e-09,0.0010138165671378,-0.0186498295515775,0.0,0.0,0.0,-0.0085213053971529,60.0,4.6905131340026855,-0.0,-7.007863445096518e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.514408884570004e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001001914788503,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.400091271847486e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001001913187792,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004752618260681,285.0975036621094,294.1499938964844,291.7597351074219,285.2216491699219,293.8611755371094,291.9674987792969,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138240177184,7.480681851745885e-09,0.0010138165671378,-0.0186498295515775,0.0,0.0,0.0,-0.0085213053971529,60.0,4.6905131340026855,-0.0,-7.007863445096518e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.553517884342e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001006033198791,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.430509867845103e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.000100603159808,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004772154497914,285.0950012207031,294.1499938964844,291.7004089355469,285.1963806152344,293.8227233886719,291.9006042480469,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179902892559,7.967869919411896e-09,0.001017982373014,-0.0199257861822843,0.0,0.0,0.0,-0.0087628243491053,60.0,4.66388463973999,-0.0,-7.065580831522311e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.553517884342e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001006033198791,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.430509867845103e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.000100603159808,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0004772154497914,285.0950012207031,294.1499938964844,291.7004089355469,285.1963806152344,293.8227233886719,291.9006042480469,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179902892559,7.967869919411896e-09,0.001017982373014,-0.0199257861822843,0.0,0.0,0.0,-0.0087628243491053,60.0,4.66388463973999,-0.0,-7.065580831522311e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
