time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.597880125511438e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0001010704727377,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.465013186447322e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001010703126667,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0004794314445462,285.0925598144531,294.1499938964844,291.64080810546875,285.17120361328125,293.78375244140625,291.831787109375,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227162856608,8.520507854825611e-09,0.001022707670927,-0.0213730446994304,0.0,0.0,0.0,-0.0090367905795574,60.0,4.639456272125244,-0.0,-7.131338719545965e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.597880125511438e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0001010704727377,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.465013186447322e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001010703126667,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0004794314445462,285.0925598144531,294.1499938964844,291.64080810546875,285.17120361328125,293.78375244140625,291.831787109375,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227162856608,8.520507854825611e-09,0.001022707670927,-0.0213730446994304,0.0,0.0,0.0,-0.0090367905795574,60.0,4.639456272125244,-0.0,-7.131338719545965e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.621578647056594e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001013200308079,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.483446097467095e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001013198707369,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004806152719538,285.09136962890625,294.1499938964844,291.6109313964844,285.1586608886719,293.7640991210937,291.7968139648437,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.815739249712351e-09,0.0010252321371808,-0.0221461467444896,0.0,0.0,0.0,-0.0091831488534808,60.0,4.627908229827881,-0.0,-7.166592297380704e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.646201215218753e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001015793095575,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.502596417907625e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001015791494864,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0004818451998289,285.0902099609375,294.1499938964844,291.5810241699219,285.1460876464844,293.7442626953125,291.7615051269531,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278640547767,9.122474331491048e-09,0.0010278549743816,-0.0229493305087089,0.0,0.0,0.0,-0.0093352096155285,60.0,4.616763591766357,-0.0,-7.203311724879313e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.696778579382226e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001021119169308,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.54193461034447e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001021117568598,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004843716451432,285.0878601074219,294.1499938964844,291.5210876464844,285.1210632324219,293.70416259765625,291.6903991699219,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752562313281032e-09,0.0010332426754757,-0.0245990771800279,0.0,0.0,0.0,-0.0096475705504417,60.0,4.595102310180664,-0.0,-7.279033553686531e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.696778579382226e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001021119169308,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.54193461034447e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001021117568598,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004843716451432,285.0878601074219,294.1499938964844,291.5210876464844,285.1210632324219,293.70416259765625,291.6903991699219,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332524543628,9.752562313281032e-09,0.0010332426754757,-0.0245990771800279,0.0,0.0,0.0,-0.0096475705504417,60.0,4.595102310180664,-0.0,-7.279033553686531e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.747210424393415e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001026429890771,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.581159297842532e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.000102642829006,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004868908727075,285.0856018066406,294.1499938964844,291.46112060546875,285.0960998535156,293.6635437011719,291.6191101074219,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57354736328125,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.747210424393415e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001026429890771,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.581159297842532e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.000102642829006,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004868908727075,285.0856018066406,294.1499938964844,291.46112060546875,285.0960998535156,293.6635437011719,291.6191101074219,285.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57354736328125,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.797212260309608e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001031695283018,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.620049291290343e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001031693755066,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004893885925412,285.0833740234375,294.1499938964844,291.401123046875,285.0711975097656,293.62237548828125,291.5482788085937,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.100376323392993e-08,0.0010439412435516,-0.0278744678944349,0.0,0.0,0.0,-0.0102678425610065,60.0,4.551229953765869,-0.0,-7.430571713484825e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.797212260309608e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001031695283018,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.620049291290343e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001031693755066,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004893885925412,285.0833740234375,294.1499938964844,291.401123046875,285.0711975097656,293.62237548828125,291.5482788085937,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439521865919,1.100376323392993e-08,0.0010439412435516,-0.0278744678944349,0.0,0.0,0.0,-0.0102678425610065,60.0,4.551229953765869,-0.0,-7.430571713484825e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.83738646027632e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001035925815813,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.651296618860215e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001035924287862,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0004913954180665,285.08123779296875,294.1499938964844,291.3411865234375,285.0464172363281,293.5805969238281,291.4784240722656,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504237562576236e-08,0.0010482218349352,-0.029184365645051,0.0,0.0,0.0,-0.0105159552767872,60.0,4.527440547943115,-0.0,-7.491622255884067e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.83738646027632e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001035925815813,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.651296618860215e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001035924287862,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0004913954180665,285.08123779296875,294.1499938964844,291.3411865234375,285.0464172363281,293.5805969238281,291.4784240722656,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504237562576236e-08,0.0010482218349352,-0.029184365645051,0.0,0.0,0.0,-0.0105159552767872,60.0,4.527440547943115,-0.0,-7.491622255884067e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.840634447755292e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.000103626785858,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,7.65382283134386e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001036266330629,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004915576428174,285.0802001953125,294.1499938964844,291.311279296875,285.0340881347656,293.5595397949219,291.4446105957031,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.154465323338627e-08,0.001048567937687,-0.0292901396751403,0.0,0.0,0.0,-0.0105359926819801,60.0,4.510464668273926,-0.0,-7.496563370068543e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.832529758568852e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001035414315992,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,7.647518941666931e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001035412860801,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004911528085358,285.07916259765625,294.1499938964844,291.2814025878906,285.0217590332031,293.5384216308594,291.41180419921875,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443608727290666e-08,0.001047704485245,-0.0290256887674331,0.0,0.0,0.0,-0.0104859042912721,60.0,4.489003658294678,-0.0,-7.484213426778298e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.8129574325867e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001033353255479,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,7.632295455550775e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001033351727528,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004901751526631,285.0771484375,294.1499938964844,291.2218322753906,284.9971923828125,293.4960021972656,291.3487548828125,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.4385666847229,-0.0,-7.45443315963712e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.8129574325867e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001033353255479,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,7.632295455550775e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001033351727528,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004901751526631,285.0771484375,294.1499938964844,291.2218322753906,284.9971923828125,293.4960021972656,291.3487548828125,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.4385666847229,-0.0,-7.45443315963712e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.783923451323062e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.000103029582533,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.609713793499395e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001030294370139,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0004887249087914,285.0751953125,294.1499938964844,291.1625061035156,284.9727783203125,293.4533996582031,291.28826904296875,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.38324499130249,-0.0,-7.410374536220844e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.783923451323062e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.000103029582533,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.609713793499395e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001030294370139,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0004887249087914,285.0751953125,294.1499938964844,291.1625061035156,284.9727783203125,293.4533996582031,291.28826904296875,285.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,-0.0101855564862489,60.0,4.38324499130249,-0.0,-7.410374536220844e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.743961709318684e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001026087629725,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.578633085358888e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001026086174533,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004867287643719,285.07330322265625,294.1499938964844,291.103515625,284.948486328125,293.4106140136719,291.2303466796875,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323104381561279,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.743961709318684e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001026087629725,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.578633085358888e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001026086174533,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004867287643719,285.07330322265625,294.1499938964844,291.103515625,284.948486328125,293.4106140136719,291.2303466796875,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323104381561279,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.69621614785865e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001021059797494,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.541497325291857e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001021058415062,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004843438509851,285.0715026855469,294.1499938964844,291.044921875,284.9243469238281,293.3677673339844,291.1748046875,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259446144104004,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.69621614785865e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001021059797494,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.541497325291857e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001021058415062,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0004843438509851,285.0715026855469,294.1499938964844,291.044921875,284.9243469238281,293.3677673339844,291.1748046875,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259446144104004,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.67056112131104e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0001018358161672,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.52154373913072e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001018356779241,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004830623220186,285.0706481933594,294.1499938964844,291.01580810546875,284.9123229980469,293.3463134765625,291.1477966308594,285.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226804256439209,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.64441496762447e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001015604866552,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.501208165194839e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.000101560348412,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004817562876269,285.0697937011719,294.1499938964844,290.9867858886719,284.9003601074219,293.3248291015625,291.1213684082031,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.193893909454346,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.592354035703464e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001010122505249,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.460716005880386e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001010121195577,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004791557730641,285.068115234375,294.1499938964844,290.92919921875,284.8765563964844,293.2818603515625,291.0698547363281,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128163814544678,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.592354035703464e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001010122505249,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.460716005880386e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001010121195577,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004791557730641,285.068115234375,294.1499938964844,290.92919921875,284.8765563964844,293.2818603515625,291.0698547363281,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128163814544678,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.543015039525926e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001004926816676,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.42234115023166e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001004925507004,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004766912024933,285.0665283203125,294.1499938964844,290.8722229003906,284.8529663085937,293.2388610839844,291.02008056640625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.0637030601501465,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.543015039525926e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0001004926816676,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.42234115023166e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0001004925507004,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004766912024933,285.0665283203125,294.1499938964844,290.8722229003906,284.8529663085937,293.2388610839844,291.02008056640625,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.0637030601501465,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.498623694526032e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001000252159428,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,7.387814548565075e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001000250849756,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004744738107547,285.06500244140625,294.1499938964844,290.8158874511719,284.8295593261719,293.1958312988281,290.97186279296875,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001829147338867,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.498623694526032e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001000252159428,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,7.387814548565075e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001000250849756,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0004744738107547,285.06500244140625,294.1499938964844,290.8158874511719,284.8295593261719,293.1958312988281,290.97186279296875,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.001829147338867,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.460376895731316e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.962246258510277e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.358066795859486e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.962233161786573e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000472563348012,285.0635681152344,294.1499938964844,290.76031494140625,284.806396484375,293.1527404785156,290.9247741699219,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943012952804565,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.460376895731316e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.962246258510277e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.358066795859486e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.962233161786573e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.000472563348012,285.0635681152344,294.1499938964844,290.76031494140625,284.806396484375,293.1527404785156,290.9247741699219,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943012952804565,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.443906310480088e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.944901830749586e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,7.345256744883955e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.944889461621642e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004717406409326,285.0628356933594,294.1499938964844,290.7328186035156,284.7948913574219,293.1311950683594,290.9015808105469,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.60043975031499e-09,0.0010062917135655,-0.0163442268967628,0.0,0.0,0.0,-0.0080849416553974,60.0,3.9150471687316895,-0.0,-6.90418033855167e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.42883561947383e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.92903151200153e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.333535177167505e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.929018415277824e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004709878121502,285.0621643066406,294.1499938964844,290.7055358886719,284.783447265625,293.109619140625,290.8785705566406,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,3.8878190517425537,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.404038428328931e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.902918827719986e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,7.314248796319589e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.902906458592042e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004697491822298,285.0608215332031,294.1499938964844,290.651611328125,284.7607727050781,293.06640625,290.8329162597656,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836191654205322,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.404038428328931e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.902918827719986e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,7.314248796319589e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.902906458592042e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004697491822298,285.0608215332031,294.1499938964844,290.651611328125,284.7607727050781,293.06640625,290.8329162597656,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836191654205322,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.385751764057204e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.883661550702529e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.300025754375383e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.883649181574584e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004688357585109,285.0595397949219,294.1499938964844,290.5986022949219,284.7383728027344,293.0231018066406,290.7875061035156,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875638642294234e-09,0.0010000934125855,-0.0144455768167972,0.0,0.0,0.0,-0.0077256239019334,60.0,3.788165330886841,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.385751764057204e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.883661550702529e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.300025754375383e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.883649181574584e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004688357585109,285.0595397949219,294.1499938964844,290.5986022949219,284.7383728027344,293.0231018066406,290.7875061035156,285.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875638642294234e-09,0.0010000934125855,-0.0144455768167972,0.0,0.0,0.0,-0.0077256239019334,60.0,3.788165330886841,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.373322973260656e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.870573558146134e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.290358917089179e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.87056118901819e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0004682149447035,285.058349609375,294.1499938964844,290.546630859375,284.7162780761719,292.9797058105469,290.7420349121094,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.007648813072592,60.0,3.7433905601501465,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
