time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.373322973260656e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.870573558146134e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.290358917089179e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.87056118901819e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0004682149447035,285.058349609375,294.1499938964844,290.546630859375,284.7162780761719,292.9797058105469,290.7420349121094,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699025602016e-09,0.0009987683733925,-0.0140396850183606,0.0,0.0,0.0,-0.007648813072592,60.0,3.7433905601501465,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.365846926812084e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.862700972007588e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.284543971763924e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.862688602879643e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004678415425587,285.05718994140625,294.1499938964844,290.4956970214844,284.6944885253906,292.9361877441406,290.6962890625,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,3.701707601547241,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.365846926812084e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.862700972007588e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.284543971763924e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.862688602879643e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004678415425587,285.05718994140625,294.1499938964844,290.4956970214844,284.6944885253906,292.9361877441406,290.6962890625,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470933688983e-09,0.0009979710448533,-0.0137954540550708,0.0,0.0,0.0,-0.0076025952585041,60.0,3.701707601547241,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.363579738419504e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.860313002718613e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.282781007234007e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.86030136118643e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004677282995544,285.0566101074219,294.1499938964844,290.4706726074219,284.6837158203125,292.9144287109375,290.6732482910156,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599181118753904e-09,0.0009977290173992,-0.0137213421985507,0.0,0.0,0.0,-0.007588570471853,60.0,3.681914567947388,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.36197247938253e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.858619887381792e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.281530270120129e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.85860824584961e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004676480020862,285.0560607910156,294.1499938964844,290.4459228515625,284.67303466796875,292.8926086425781,290.650146484375,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579109618736311e-09,0.0009975573047995,-0.0136687606573104,0.0,0.0,0.0,-0.0075786197558045,60.0,3.6626226902008057,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.36021242523566e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.85676742857322e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.280161662492901e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.856755059445276e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.000467560137622,285.0550231933594,294.1499938964844,290.3973083496094,284.65191650390625,292.84893798828125,290.60369873046875,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625475406646729,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.36021242523566e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.85676742857322e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.280161662492901e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.856755059445276e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.000467560137622,285.0550231933594,294.1499938964844,290.3973083496094,284.65191650390625,292.84893798828125,290.60369873046875,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.625475406646729,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.359314572066069e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.855821554083376e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.279463898157701e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.855809912551194e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004675152886193,285.05401611328125,294.1499938964844,290.3500061035156,284.63116455078125,292.80517578125,290.55712890625,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589809894561768,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.359314572066069e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.855821554083376e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.279463898157701e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.855809912551194e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004675152886193,285.05401611328125,294.1499938964844,290.3500061035156,284.63116455078125,292.80517578125,290.55712890625,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589809894561768,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.358783427160232e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.855262032942846e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.279050623765215e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.855250391410664e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004674887750297,285.0530700683594,294.1499938964844,290.3039855957031,284.60858154296875,292.76141357421875,290.5106506347656,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5553128719329834,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.358783427160232e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.855262032942846e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.279050623765215e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,9.855250391410664e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004674887750297,285.0530700683594,294.1499938964844,290.3039855957031,284.60858154296875,292.76141357421875,290.5106506347656,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5553128719329834,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.359035175293684e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.855526877800004e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.279246347025037e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.85551596386358e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004675013769883,285.0521850585937,294.1499938964844,290.2592468261719,284.5820617675781,292.71759033203125,290.46441650390625,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52195143699646,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.359035175293684e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.855526877800004e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,7.279246347025037e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.85551596386358e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004675013769883,285.0521850585937,294.1499938964844,290.2592468261719,284.5820617675781,292.71759033203125,290.46441650390625,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52195143699646,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.359825344290584e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.856359247351064e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.279861165443435e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.856347605818884e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004675408708862,285.0517578125,294.1499938964844,290.2373352050781,284.56744384765625,292.6956787109375,290.44140625,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009518794421e-09,0.0009973254054784,-0.0135977650061249,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5057761669158936,-0.0,-6.781694850133135e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.36124924919568e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.857858094619588e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.280968566192314e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.857847180683166e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004676120006479,285.05133056640625,294.1499938964844,290.2156982421875,284.552001953125,292.6737670898437,290.4184875488281,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710470609834e-09,0.0009974767453968,-0.0136441374197602,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4899346828460693,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.366990707349032e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.863904415396972e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.2854345489759e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.863893501460552e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004678988480009,285.0505065917969,294.1499938964844,290.1732788085937,284.5186462402344,292.62994384765625,290.3727111816406,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.45969295501709,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.366990707349032e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.863904415396972e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,7.2854345489759e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.863893501460552e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004678988480009,285.0505065917969,294.1499938964844,290.1732788085937,284.5186462402344,292.62994384765625,290.3727111816406,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.45969295501709,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.372573549626396e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.869783389149234e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.289776112884283e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.869772475212812e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004681777209043,285.05010986328125,294.1499938964844,290.1499938964844,284.4986877441406,292.6054077148437,290.3470458984375,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106901429904156e-09,0.000998682109639,-0.0140134645625948,0.0,0.0,0.0,-0.0076438477262854,60.0,3.44386625289917,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.378071990795434e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.87557286862284e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,7.2940529207699e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.875561954686418e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0004684523737523,285.0497741699219,294.1499938964844,290.1319580078125,284.4823913574219,292.58612060546875,290.3268737792969,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4319090843200684,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.395970118930563e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.89442050922662e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.307973282877356e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.8944095952902e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004693464143201,285.049072265625,294.1499938964844,290.09161376953125,284.4434814453125,292.5422668457031,290.28057861328125,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.406853675842285,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.395970118930563e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.89442050922662e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.307973282877356e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.8944095952902e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004693464143201,285.049072265625,294.1499938964844,290.09161376953125,284.4434814453125,292.5422668457031,290.28057861328125,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085939371682e-09,0.0010011735139414,-0.014776824042201,0.0,0.0,0.0,-0.0077883037738502,60.0,3.406853675842285,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.421922732144594e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.921750461217016e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.328158972086385e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.921739547280596e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004706428735516,285.04840087890625,294.1499938964844,290.0521850585937,284.4022216796875,292.4984130859375,290.23358154296875,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.3850409984588623,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.421922732144594e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.921750461217016e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,7.328158972086385e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.921739547280596e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004706428735516,285.04840087890625,294.1499938964844,290.0521850585937,284.4022216796875,292.4984130859375,290.23358154296875,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237063929438,0.0,0.0,0.0,-0.0079485708847641,60.0,3.3850409984588623,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.438330016564578e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.939027222571896e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.340920274145901e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.939016308635472e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004714624083135,285.048095703125,294.1499938964844,290.0328063964844,284.3808288574219,292.4764404296875,290.209716796875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056918254122,6.5297580675860445e-09,0.0010056853061541,-0.0161590818315744,0.0,0.0,0.0,-0.0080498913303017,60.0,3.375523567199707,-0.0,-6.895889015368084e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.456902625970542e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.95858572423458e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.355365960393101e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.95857481029816e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004723901802208,285.0477905273437,294.1499938964844,290.0136413574219,284.35894775390625,292.4544677734375,290.18560791015625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761134319077655e-09,0.0010076636681333,-0.0167651530355215,0.0,0.0,0.0,-0.0081645939499139,60.0,3.366775751113892,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.501331078354268e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0001000537013169,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.389920938294381e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001000535921775,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004746094637084,285.0472412109375,294.1499938964844,289.97589111328125,284.3139343261719,292.41046142578125,290.1366271972656,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352142095565796,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.501331078354268e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0001000537013169,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.389920938294381e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001000535921775,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004746094637084,285.0472412109375,294.1499938964844,289.97589111328125,284.3139343261719,292.41046142578125,290.1366271972656,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612471276405e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.352142095565796,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.55497962422669e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001006186503218,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.431647827615961e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001006185484584,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004772893735207,285.0467224121094,294.1499938964844,289.9389038085937,284.2674865722656,292.3663635253906,290.0868225097656,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341135740280152,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.55497962422669e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001006186503218,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.431647827615961e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001006185484584,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004772893735207,285.0467224121094,294.1499938964844,289.9389038085937,284.2674865722656,292.3663635253906,290.0868225097656,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.341135740280152,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.616299212211744e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001012643697322,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.479340274585411e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001012642678688,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004803523770533,285.0462341308594,294.1499938964844,289.9025573730469,284.2198791503906,292.3221130371094,290.03662109375,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.333338737487793,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.616299212211744e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0001012643697322,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.479340274585411e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0001012642678688,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0004803523770533,285.0462341308594,294.1499938964844,289.9025573730469,284.2198791503906,292.3221130371094,290.03662109375,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.333338737487793,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.682158270152286e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0001019578994601,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.530564471380785e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001019577903207,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004836421867366,285.0458068847656,294.1499938964844,289.8667907714844,284.17144775390625,292.2777099609375,289.9867553710937,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.32785439491272,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.682158270152286e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0001019578994601,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.530564471380785e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001019577903207,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004836421867366,285.0458068847656,294.1499938964844,289.8667907714844,284.17144775390625,292.2777099609375,289.9867553710937,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.32785439491272,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.7153453680221e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.0001023073782562,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,7.556376658612862e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001023072763928,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004852999991271,285.04559326171875,294.1499938964844,289.84912109375,284.1470031738281,292.2554626464844,289.9621887207031,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3255631923675537,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.747706644702704e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.000102648155007,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.581546378787607e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001026480531436,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004869164840783,285.04541015625,294.1499938964844,289.83160400390625,284.1224365234375,292.2331848144531,289.9380798339844,285.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3232436180114746,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.807221067603678e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001032748696161,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.62783529353328e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0001032747677527,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.000489889353048,285.0450744628906,294.1499938964844,289.7968444824219,284.0731506347656,292.1885681152344,289.8912048339844,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282257914543,60.0,3.317720413208008,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.807221067603678e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001032748696161,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.62783529353328e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0001032747677527,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.000489889353048,285.0450744628906,294.1499938964844,289.7968444824219,284.0731506347656,292.1885681152344,289.8912048339844,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282257914543,60.0,3.317720413208008,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.854645031737164e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001037742622429,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.664720760658383e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001037741603795,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004922582884319,285.0447692871094,294.1499938964844,289.76251220703125,284.0238952636719,292.14385986328125,289.8467712402344,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.30920147895813,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.854645031737164e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001037742622429,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.664720760658383e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001037741603795,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004922582884319,285.0447692871094,294.1499938964844,289.76251220703125,284.0238952636719,292.14385986328125,289.8467712402344,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.30920147895813,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
