time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.889656939776614e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001041429568431,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.691952487220988e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001041428549797,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004940072540193,285.0445251464844,294.1499938964844,289.7284851074219,283.9749450683594,292.09918212890625,289.8049011230469,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296416044235229,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.889656939776614e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001041429568431,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.691952487220988e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001041428549797,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004940072540193,285.0445251464844,294.1499938964844,289.7284851074219,283.9749450683594,292.09918212890625,289.8049011230469,285.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.296416044235229,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.89046966424212e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001041515206452,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.69258476793766e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001041514187818,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004940478829666,285.0443115234375,294.1499938964844,289.6947326660156,283.9266052246094,292.0546264648437,289.76568603515625,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2772328853607178,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.89046966424212e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001041515206452,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.69258476793766e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001041514187818,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004940478829666,285.0443115234375,294.1499938964844,289.6947326660156,283.9266052246094,292.0546264648437,289.76568603515625,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.2772328853607178,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.86318409559317e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001038641858031,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.671362982364371e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001038640839396,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004926848923787,285.0442199707031,294.1499938964844,289.6779479980469,283.9027404785156,292.032470703125,289.74737548828125,285.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822615775258782e-08,0.0010509467683732,-0.0300175826996564,0.0,0.0,0.0,-0.0106738014146685,60.0,3.2610838413238525,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.83428762992844e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001035598907037,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.648887549294159e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001035597888403,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004912414588034,285.0441589355469,294.1499938964844,289.66119384765625,283.879150390625,292.01043701171875,289.7299194335937,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.14625278158087e-08,0.0010478673502802,-0.02907520160079,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2409799098968506,-0.0,-7.486524822297724e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.774101636139676e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001029261038638,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.602076220791787e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001029260092764,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004882351204287,285.0440368652344,294.1499938964844,289.6277770996094,283.8328552246094,291.9666748046875,289.6967468261719,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712547293678654e-08,0.001041454845108,-0.0271121952682733,0.0,0.0,0.0,-0.0101234940811991,60.0,3.197450399398804,-0.0,-7.395161816248219e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.774101636139676e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001029261038638,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.602076220791787e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001029260092764,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004882351204287,285.0440368652344,294.1499938964844,289.6277770996094,283.8328552246094,291.9666748046875,289.6967468261719,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712547293678654e-08,0.001041454845108,-0.0271121952682733,0.0,0.0,0.0,-0.0101234940811991,60.0,3.197450399398804,-0.0,-7.395161816248219e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.70756882452406e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001022254728013,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.550328882643953e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001022253854898,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004849116958212,285.0439758300781,294.1499938964844,289.5944519042969,283.7880249023437,291.92340087890625,289.6655578613281,285.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1512370109558105,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.70756882452406e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001022254728013,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.550328882643953e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001022253854898,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004849116958212,285.0439758300781,294.1499938964844,289.5944519042969,283.7880249023437,291.92340087890625,289.6655578613281,285.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883491358664289e-09,0.0010343658505007,-0.0249418560415506,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1512370109558105,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.64009523158893e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001015149464365,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.497849583160132e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.000101514851849,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0004815412685275,285.0439453125,294.1499938964844,289.56109619140625,283.74493408203125,291.880615234375,289.6359558105469,285.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227405000478029,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104146242141724,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.64009523158893e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0001015149464365,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.497849583160132e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.000101514851849,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0004815412685275,285.0439453125,294.1499938964844,289.56109619140625,283.74493408203125,291.880615234375,289.6359558105469,285.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042721238472497e-09,0.0010271766223013,-0.0227405000478029,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104146242141724,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.575994045007974e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001008399267448,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.447992538800463e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001008398321573,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004783392942044,285.0439758300781,294.1499938964844,289.5276794433594,283.7038879394531,291.8382568359375,289.60748291015625,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.057687520980835,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.575994045007974e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001008399267448,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.447992538800463e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0001008398321573,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004783392942044,285.0439758300781,294.1499938964844,289.5276794433594,283.7038879394531,291.8382568359375,289.60748291015625,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.057687520980835,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.546278306515887e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001005270023597,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,7.42488045943901e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0001005269077722,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0004768549406435,285.04400634765625,294.1499938964844,289.51092529296875,283.6842041015625,291.8172607421875,289.5936279296875,285.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873698137927931e-09,0.0010171801550313,-0.0196791533380746,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0351173877716064,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.518401930108666e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001002334465738,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,7.403198833344504e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001002333592623,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004754624678753,285.0440368652344,294.1499938964844,289.494140625,283.6651306152344,291.7963562011719,289.5799560546875,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0130624771118164,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.469085489399733e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.971412509912624e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.364842167589813e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.971403778763488e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0004729990614578,285.04412841796875,294.1499938964844,289.4603881835937,283.6289978027344,291.7548522949219,289.5530090332031,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970933198928833,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.469085489399733e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.971412509912624e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.364842167589813e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.971403778763488e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0004729990614578,285.04412841796875,294.1499938964844,289.4603881835937,283.6289978027344,291.7548522949219,289.5530090332031,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.970933198928833,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.428609337192027e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.928788495017216e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.333360554184765e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.92877976386808e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004709771892521,285.04425048828125,294.1499938964844,289.4263916015625,283.5957336425781,291.7136535644531,289.52642822265625,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931560516357422,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.428609337192027e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.928788495017216e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.333360554184765e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.92877976386808e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004709771892521,285.04425048828125,294.1499938964844,289.4263916015625,283.5957336425781,291.7136535644531,289.52642822265625,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931560516357422,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.396667155670002e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.895151742966846e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.308516069315374e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.895143011817709e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.000469381629955,285.0444030761719,294.1499938964844,289.3920593261719,283.56561279296875,291.6727294921875,289.4998779296875,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.894932746887207,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.396667155670002e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.895151742966846e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.308516069315374e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.895143011817709e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.000469381629955,285.0444030761719,294.1499938964844,289.3920593261719,283.56561279296875,291.6727294921875,289.4998779296875,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.894932746887207,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.37234071898274e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.86953527899459e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.289596396731213e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.869527275441214e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004681665159296,285.04461669921875,294.1499938964844,289.3572998046875,283.5389404296875,291.6320495605469,289.4731140136719,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.860697031021118,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.37234071898274e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.86953527899459e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.289596396731213e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.869527275441214e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004681665159296,285.04461669921875,294.1499938964844,289.3572998046875,283.5389404296875,291.6320495605469,289.4731140136719,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.860697031021118,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.362718992633744e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.859402052825315e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.282112346729264e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.85939404927194e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004676858952734,285.04473876953125,294.1499938964844,289.3397521972656,283.5269775390625,291.6117553710937,289.4595642089844,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366480514471e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,2.844407320022583,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.354429494123906e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.850673814071342e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.275665120687336e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.850665810517968e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004672718350775,285.0448608398437,294.1499938964844,289.32208251953125,283.5159606933594,291.591552734375,289.4458923339844,285.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063336697569e-09,0.0009967364603653,-0.0134171415120363,0.0,0.0,0.0,-0.0075310077518224,60.0,2.82851243019104,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.341515396954492e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.837074321694672e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.265620661200956e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.837066318141297e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004666267486754,285.0451354980469,294.1499938964844,289.2863464355469,283.4969482421875,291.5511779785156,289.4179992675781,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7978339195251465,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.341515396954492e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.837074321694672e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.265620661200956e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.837066318141297e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004666267486754,285.0451354980469,294.1499938964844,289.2863464355469,283.4969482421875,291.5511779785156,289.4179992675781,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7978339195251465,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.332525223726408e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.827607573242858e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.258628465933725e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.827599569689482e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004661777056753,285.0454406738281,294.1499938964844,289.25,283.482177734375,291.5109558105469,289.38922119140625,285.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.012701891362667,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768285751342773,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.332525223726408e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.827607573242858e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.258628465933725e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.827599569689482e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004661777056753,285.0454406738281,294.1499938964844,289.25,283.482177734375,291.5109558105469,289.38922119140625,285.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.012701891362667,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768285751342773,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.325394785264508e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.82009805738926e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.253082731040195e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.820090053835884e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004658215329982,285.0457763671875,294.1499938964844,289.2133483886719,283.4698791503906,291.4708251953125,289.359619140625,285.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739354372024536,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.325394785264508e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.82009805738926e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.253082731040195e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.820090053835884e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004658215329982,285.0457763671875,294.1499938964844,289.2133483886719,283.4698791503906,291.4708251953125,289.359619140625,285.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739354372024536,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.31823524297215e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.812558710109442e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.24751444067806e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.812550706556068e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004654639342334,285.046142578125,294.1499938964844,289.1766662597656,283.45819091796875,291.4307861328125,289.3291931152344,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710663080215454,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.31823524297215e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.812558710109442e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.24751444067806e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.812550706556068e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004654639342334,285.046142578125,294.1499938964844,289.1766662597656,283.45819091796875,291.4307861328125,289.3291931152344,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710663080215454,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.314632916357368e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.808765025809409e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,7.244711741805077e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.808757022256032e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004652839852496,285.0463256835937,294.1499938964844,289.1583251953125,283.4525451660156,291.4107971191406,289.31378173828125,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.696347236633301,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.311005123890936e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.8049444204662e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.241890853038058e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.804937144508584e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0004651027556974,285.0465393066406,294.1499938964844,289.1400146484375,283.4470520019531,291.3908386230469,289.2982177734375,285.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.68204116821289,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.30361929931678e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.7971671493724e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.23614648450166e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.797159873414785e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004647338646464,285.0469665527344,294.1499938964844,289.10333251953125,283.4364318847656,291.3509826660156,289.2668762207031,285.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653446674346924,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.30361929931678e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.7971671493724e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.23614648450166e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.797159873414785e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004647338646464,285.0469665527344,294.1499938964844,289.10333251953125,283.4364318847656,291.3509826660156,289.2668762207031,285.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.653446674346924,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.296003554482012e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.789147588890046e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.230223127407953e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.789140312932432e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004643534484785,285.0474548339844,294.1499938964844,289.0666809082031,283.4263610839844,291.31121826171875,289.2352600097656,285.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.6248583793640137,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
