time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.296003554482012e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.789147588890046e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.230223127407953e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.789140312932432e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004643534484785,285.0474548339844,294.1499938964844,289.0666809082031,283.4263610839844,291.31121826171875,289.2352600097656,285.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.6248583793640137,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.288130968343468e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.780857362784444e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.224099681479856e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.780850086826832e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004639602266252,285.0479431152344,294.1499938964844,289.0299987792969,283.416748046875,291.27154541015625,289.2034912109375,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5962629318237305,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.288130968343468e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.780857362784444e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.224099681479856e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.780850086826832e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004639602266252,285.0479431152344,294.1499938964844,289.0299987792969,283.416748046875,291.27154541015625,289.2034912109375,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5962629318237305,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.279954247176649e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.77224626694806e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.21774049452506e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.772239718586206e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004635517834685,285.0484619140625,294.1499938964844,288.99334716796875,283.4076232910156,291.2319641113281,289.171630859375,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567650556564331,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.279954247176649e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.77224626694806e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,7.21774049452506e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.772239718586206e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004635517834685,285.0484619140625,294.1499938964844,288.99334716796875,283.4076232910156,291.2319641113281,289.171630859375,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.567650556564331,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.275770571548492e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.767840674612672e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.214485958684236e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.767833398655056e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0004633428179658,285.0487365722656,294.1499938964844,288.9750061035156,283.4032592773437,291.2121887207031,289.1557006835937,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5533387660980225,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.271498856833205e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,9.763342677615584e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,7.2111637564376e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.763335401657967e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004631294286809,285.04901123046875,294.1499938964844,288.9566650390625,283.3989562988281,291.19244384765625,289.1398010253906,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.539022445678711,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.262772073270752e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.754152415553108e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.204376015579328e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.754145139595494e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004626935115084,285.0495910644531,294.1499938964844,288.9200134277344,283.3907470703125,291.15301513671875,289.1080322265625,285.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.51038122177124,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.262772073270752e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.754152415553108e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.204376015579328e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.754145139595494e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004626935115084,285.0495910644531,294.1499938964844,288.9200134277344,283.3907470703125,291.15301513671875,289.1080322265625,285.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.51038122177124,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.2537775344681e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.744680573930964e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.19738018233329e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.74467329797335e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004622442356776,285.0502319335937,294.1499938964844,288.8833312988281,283.3829345703125,291.1137084960937,289.0764465332031,285.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481733083724976,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.2537775344681e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.744680573930964e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.19738018233329e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.74467329797335e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0004622442356776,285.0502319335937,294.1499938964844,288.8833312988281,283.3829345703125,291.1137084960937,289.0764465332031,285.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.481733083724976,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.244589455192909e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.735005005495624e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.190234464360401e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.73499845713377e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004617852973751,285.05084228515625,294.1499938964844,288.8466796875,283.3755187988281,291.0744323730469,289.0450134277344,285.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453088760375977,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.244589455192909e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.735005005495624e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.190234464360401e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.73499845713377e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004617852973751,285.05084228515625,294.1499938964844,288.8466796875,283.3755187988281,291.0744323730469,289.0450134277344,285.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453088760375977,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.235221659764647e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.725140262162312e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.182948320405558e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.72513371380046e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.000461317365989,285.051513671875,294.1499938964844,288.8099975585937,283.36846923828125,291.0352783203125,289.0138244628906,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424463987350464,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.235221659764647e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.725140262162312e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.182948320405558e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.72513371380046e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.000461317365989,285.051513671875,294.1499938964844,288.8099975585937,283.36846923828125,291.0352783203125,289.0138244628906,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424463987350464,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.23049810808152e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.720166417537256e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.179274689406157e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.720159869175404e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004610814503394,285.0518493652344,294.1499938964844,288.7916564941406,283.3651123046875,291.0157470703125,288.9983215332031,285.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.410160779953003,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.22574836295098e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.715164196677506e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.175579958129674e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.715157648315652e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004608441668096,285.0522155761719,294.1499938964844,288.7733459472656,283.3617858886719,290.9962158203125,288.98291015625,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147290706634,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3958685398101807,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.216212492901832e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.705122647574171e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.168163574533537e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.70511609921232e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004603678535204,285.05291748046875,294.1499938964844,288.7366638183594,283.35546875,290.95721435546875,288.9523010253906,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3673205375671387,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.216212492901832e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.705122647574171e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.168163574533537e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.70511609921232e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004603678535204,285.05291748046875,294.1499938964844,288.7366638183594,283.35546875,290.95721435546875,288.9523010253906,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3673205375671387,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.206670802086592e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.695074550108984e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.16074209776707e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.695068729342891e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004598912491928,285.0536499023437,294.1499938964844,288.70001220703125,283.34942626953125,290.9183044433594,288.9220275878906,285.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338831186294556,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.206670802086592e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.695074550108984e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.16074209776707e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.695068729342891e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004598912491928,285.0536499023437,294.1499938964844,288.70001220703125,283.34942626953125,290.9183044433594,288.9220275878906,285.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.338831186294556,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.197176404995844e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.685075929155572e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,7.153357728384435e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.685070108389482e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004594169731717,285.0544128417969,294.1499938964844,288.663330078125,283.3437194824219,290.87945556640625,288.89208984375,285.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310413360595703,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.197176404995844e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.685075929155572e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,7.153357728384435e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.685070108389482e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004594169731717,285.0544128417969,294.1499938964844,288.663330078125,283.3437194824219,290.87945556640625,288.89208984375,285.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.310413360595703,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.187783871311694e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.675185719970614e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.146051939344034e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.67517917160876e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004589478194247,285.0552062988281,294.1499938964844,288.6266784667969,283.3382568359375,290.8406982421875,288.86248779296875,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282083034515381,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.187783871311694e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.675185719970614e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.146051939344034e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.67517917160876e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004589478194247,285.0552062988281,294.1499938964844,288.6266784667969,283.3382568359375,290.8406982421875,288.86248779296875,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282083034515381,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.183135261991993e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.670290455687792e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.142436516005546e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.670283907325938e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004587156290654,285.0556030273437,294.1499938964844,288.6083374023437,283.33563232421875,290.82135009765625,288.84783935546875,285.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.2679531574249268,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.178536129184069e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.665446850704028e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.138859655242413e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.665441029937938e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0004584858834277,285.0560302734375,294.1499938964844,288.5899963378906,283.33306884765625,290.802001953125,288.8332824707031,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643757480893e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441272988915,60.0,2.253849744796753,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.169509576167913e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.65594226727262e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.131839083740488e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.655935718910769e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004580350359901,285.0568542480469,294.1499938964844,288.5533447265625,283.328125,290.7633972167969,288.8044738769531,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781758546829,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2257332801818848,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.169509576167913e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.65594226727262e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.131839083740488e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.655935718910769e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0004580350359901,285.0568542480469,294.1499938964844,288.5533447265625,283.328125,290.7633972167969,288.8044738769531,285.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781758546829,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2257332801818848,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.16070057428442e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.646665421314538e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.124988042050973e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.646659600548446e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004575950151775,285.0577087402344,294.1499938964844,288.51666259765625,283.32342529296875,290.7248840332031,288.77606201171875,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683537932674203e-09,0.0009760875836946,-0.007090491708368,0.0,0.0,0.0,-0.0063339285552501,60.0,2.1977272033691406,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.16070057428442e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.646665421314538e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.124988042050973e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.646659600548446e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004575950151775,285.0577087402344,294.1499938964844,288.51666259765625,283.32342529296875,290.7248840332031,288.77606201171875,285.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683537932674203e-09,0.0009760875836946,-0.007090491708368,0.0,0.0,0.0,-0.0063339285552501,60.0,2.1977272033691406,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.15220080059953e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.637714538257568e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.118376379366964e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.637708717491478e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004571704193949,285.05859375,294.1499938964844,288.4800109863281,283.31890869140625,290.6864013671875,288.7480163574219,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962414313856243e-09,0.0009751816978678,-0.0068129012361168,0.0,0.0,0.0,-0.0062814094126224,60.0,2.169850826263428,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.15220080059953e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.637714538257568e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.118376379366964e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.637708717491478e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004571704193949,285.05859375,294.1499938964844,288.4800109863281,283.31890869140625,290.6864013671875,288.7480163574219,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962414313856243e-09,0.0009751816978678,-0.0068129012361168,0.0,0.0,0.0,-0.0062814094126224,60.0,2.169850826263428,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.144024079432712e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.629104170016944e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.112017192412168e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.629098349250852e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0004567620053421,285.0594787597656,294.1499938964844,288.4433288574219,283.3145751953125,290.64801025390625,288.7203674316406,285.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860506720381295e-09,0.0009743102127686,-0.0065458733588457,0.0,0.0,0.0,-0.0062308893539011,60.0,2.1421127319335938,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.144024079432712e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.629104170016944e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.112017192412168e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.629098349250852e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0004567620053421,285.0594787597656,294.1499938964844,288.4433288574219,283.3145751953125,290.64801025390625,288.7203674316406,285.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860506720381295e-09,0.0009743102127686,-0.0065458733588457,0.0,0.0,0.0,-0.0062308893539011,60.0,2.1421127319335938,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.140065958490597e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.62493577389978e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.108938734745607e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.624929953133687e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.000456564273918,285.0599365234375,294.1499938964844,288.42498779296875,283.3124694824219,290.6288146972656,288.7066650390625,285.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.8111699634791876e-09,0.0009738883236423,-0.006416596006602,0.0,0.0,0.0,-0.0062064309604465,60.0,2.128293752670288,-0.0,-6.466660806836444e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.136219159699976e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.620885248295964e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.105946860974655e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.620879427529871e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004563721595332,285.0604248046875,294.1499938964844,288.4066772460937,283.3104248046875,290.6096496582031,288.6930847167969,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811610542,2.763229645097453e-09,0.0009734783670864,-0.006290977820754,0.0,0.0,0.0,-0.0061826645396649,60.0,2.114515542984009,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.128818055614828e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.61309124249965e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.100190123310313e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004560024535749,285.06134033203125,294.1499938964844,288.3699951171875,283.3064270019531,290.5713806152344,288.6661376953125,285.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.6709829903381888e-09,0.0009726895368658,-0.006049261894077,0.0,0.0,0.0,-0.0061369338072836,60.0,2.087059259414673,-0.0,-6.450748912811832e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.128818055614828e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.61309124249965e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.100190123310313e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004560024535749,285.06134033203125,294.1499938964844,288.3699951171875,283.3064270019531,290.5713806152344,288.6661376953125,285.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.6709829903381888e-09,0.0009726895368658,-0.006049261894077,0.0,0.0,0.0,-0.0061369338072836,60.0,2.087059259414673,-0.0,-6.450748912811832e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
