time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.121880430029704e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.605785453459248e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.094794273143634e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.605779632693157e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004556559142656,285.06231689453125,294.1499938964844,288.3333435058594,283.30255126953125,290.5331420898437,288.6395568847656,285.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.584508163039345e-09,0.0009719500085338,-0.0058226692490279,0.0,0.0,0.0,-0.0060940640978515,60.0,2.059762477874756,-0.0,-6.440943423058343e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.121880430029704e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.605785453459248e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.094794273143634e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.605779632693157e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004556559142656,285.06231689453125,294.1499938964844,288.3333435058594,283.30255126953125,290.5331420898437,288.6395568847656,285.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.584508163039345e-09,0.0009719500085338,-0.0058226692490279,0.0,0.0,0.0,-0.0060940640978515,60.0,2.059762477874756,-0.0,-6.440943423058343e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.115411376114936e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.598972974345088e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.089762220857665e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.598967153578997e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004553327744361,285.06329345703125,294.1499938964844,288.2966613769531,283.2987976074219,290.4949645996094,288.6132202148437,285.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712629835121,2.5038708884039806e-09,0.0009712604805827,-0.005611372180283,0.0,0.0,0.0,-0.00605408847332,60.0,2.0326144695281982,-0.0,-6.431806554019205e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.115411376114936e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.598972974345088e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.089762220857665e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.598967153578997e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004553327744361,285.06329345703125,294.1499938964844,288.2966613769531,283.2987976074219,290.4949645996094,288.6132202148437,285.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712629835121,2.5038708884039806e-09,0.0009712604805827,-0.005611372180283,0.0,0.0,0.0,-0.00605408847332,60.0,2.0326144695281982,-0.0,-6.431806554019205e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.109507664106786e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.59275639615953e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.085171091603115e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.592750575393438e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004550378944259,285.06427001953125,294.1499938964844,288.260009765625,283.2951354980469,290.45684814453125,288.587158203125,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706336422823,2.4302870826886647e-09,0.0009706311975605,-0.0054185572080314,0.0,0.0,0.0,-0.0060176099650561,60.0,2.0056405067443848,-0.0,-6.423474729899682e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.109507664106786e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.59275639615953e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.085171091603115e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.592750575393438e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004550378944259,285.06427001953125,294.1499938964844,288.260009765625,283.2951354980469,290.45684814453125,288.587158203125,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706336422823,2.4302870826886647e-09,0.0009706311975605,-0.0054185572080314,0.0,0.0,0.0,-0.0060176099650561,60.0,2.0056405067443848,-0.0,-6.423474729899682e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.106746438192204e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.589848923496902e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.08302395651117e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.58984310273081e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0004548999713733,285.0647888183594,294.1499938964844,288.2416687011719,283.2933654785156,290.43780517578125,288.57421875,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970339286141,2.395869280746865e-09,0.0009703368414193,-0.0053283707238733,0.0,0.0,0.0,-0.0060005472041666,60.0,1.9922115802764893,-0.0,-6.419579534622244e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.104140917770565e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.587104432284832e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.080996874719858e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.58709861151874e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0004547697899397,285.0653076171875,294.1499938964844,288.22332763671875,283.29156494140625,290.4187927246094,288.5613098144531,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.3633828227787035e-09,0.0009700590744614,-0.0052432441152632,0.0,0.0,0.0,-0.0059844423085451,60.0,1.9788258075714111,-0.0,-6.415903897050157e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.101422620005906e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.584242070559412e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.078882481437176e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.58423624979332e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004546340205706,285.0658874511719,294.1499938964844,288.2027893066406,283.28961181640625,290.3974914550781,288.5469055175781,285.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294990381117486e-09,0.0009697693167254,-0.0051544564776122,0.0,0.0,0.0,-0.005967644508928,60.0,1.9638885259628296,-0.0,-6.412071229533467e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.099471935769544e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.582188067724928e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.077365444274619e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.582182246958836e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004545366100501,285.0663452148437,294.1499938964844,288.1866760253906,283.2880554199219,290.3807373046875,288.5355834960937,285.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695636690594,2.305181157069569e-09,0.0009695613407529,-0.0050907349213957,0.0,0.0,0.0,-0.0059555890038609,60.0,1.9522002935409544,-0.0,-6.40932071860334e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.095449786400422e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.577952732797712e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.074237510096282e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.57794691203162e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004543357063084,285.0673828125,294.1499938964844,288.1499938964844,283.2846069335937,290.3427429199219,288.5099182128906,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550381562069788e-09,0.000969132524915,-0.0049593416042625,0.0,0.0,0.0,-0.0059307306073606,60.0,1.9257060289382928,-0.0,-6.403652719200181e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.095449786400422e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.577952732797712e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.074237510096282e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.57794691203162e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004543357063084,285.0673828125,294.1499938964844,288.1499938964844,283.2846069335937,290.3427429199219,288.5099182128906,285.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550381562069788e-09,0.000969132524915,-0.0049593416042625,0.0,0.0,0.0,-0.0059307306073606,60.0,1.9257060289382928,-0.0,-6.403652719200181e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.09277005121112e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.57513038883917e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.072152948239818e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.57512456807308e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004542018286883,285.0684509277344,294.1499938964844,288.1101989746094,283.2789306640625,290.3047790527344,288.4839782714844,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216140038722187e-09,0.0009688466670922,-0.0048717577010393,0.0,0.0,0.0,-0.005914160516113,60.0,1.8983690738677976,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.09277005121112e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.57513038883917e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.072152948239818e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.57512456807308e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004542018286883,285.0684509277344,294.1499938964844,288.1101989746094,283.2789306640625,290.3047790527344,288.4839782714844,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216140038722187e-09,0.0009688466670922,-0.0048717577010393,0.0,0.0,0.0,-0.005914160516113,60.0,1.8983690738677976,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.091937681660056e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.57425363594666e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.071505388012156e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.574248542776333e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004541602975223,285.06951904296875,294.1499938964844,288.064453125,283.2690124511719,290.26666259765625,288.4571228027344,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.2112127684437155e-09,0.0009687576675787,-0.0048445030115544,0.0,0.0,0.0,-0.0059090042486786,60.0,1.8684195280075075,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.091937681660056e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.57425363594666e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.071505388012156e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.574248542776333e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004541602975223,285.06951904296875,294.1499938964844,288.064453125,283.2690124511719,290.26666259765625,288.4571228027344,285.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.2112127684437155e-09,0.0009687576675787,-0.0048445030115544,0.0,0.0,0.0,-0.0059090042486786,60.0,1.8684195280075075,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.092158870771529e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.574486466590316e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.071677828207612e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.574481373419984e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.000454171327874,285.070068359375,294.1499938964844,288.0395202636719,283.2625732421875,290.24755859375,288.4432067871094,285.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139521327346756e-09,0.0009687810670584,-0.0048516816459596,0.0,0.0,0.0,-0.0059103621169924,60.0,1.8523553609848025,-0.0,-6.399010032964726e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.092850814340636e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.575215517543256e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.072216249071062e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.575210424372926e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004542059323284,285.0706481933594,294.1499938964844,288.0133056640625,283.2552185058594,290.2283935546875,288.4288024902344,285.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225590257107797e-09,0.0009688546415418,-0.0048742340877652,0.0,0.0,0.0,-0.0059146285057067,60.0,1.835430383682251,-0.0,-6.399982055427246e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.095513087231666e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.578018944012e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.074286986608058e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.578013850841673e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004543389077298,285.0717468261719,294.1499938964844,287.9572448730469,283.2378234863281,290.1898498535156,288.3983459472656,285.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556942980145323e-09,0.0009691379382275,-0.0049610617570579,0.0,0.0,0.0,-0.0059310551732778,60.0,1.7994182109832764,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.095513087231666e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.578018944012e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.074286986608058e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,9.578013850841673e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004543389077298,285.0717468261719,294.1499938964844,287.9572448730469,283.2378234863281,290.1898498535156,288.3983459472656,285.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556942980145323e-09,0.0009691379382275,-0.0049610617570579,0.0,0.0,0.0,-0.0059310551732778,60.0,1.7994182109832764,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.099821181735024e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.582555503584445e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.07763756508939e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.582550410414116e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000454554130556,285.0728759765625,294.1499938964844,287.8967590332031,283.2172241210937,290.1509704589844,288.3651123046875,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309336721850741e-09,0.0009695966145955,-0.0051016239449381,0.0,0.0,0.0,-0.0059576476924121,60.0,1.7605137825012207,-0.0,-6.409791097894414e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.099821181735024e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.582555503584445e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.07763756508939e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.582550410414116e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000454554130556,285.0728759765625,294.1499938964844,287.8967590332031,283.2172241210937,290.1509704589844,288.3651123046875,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309336721850741e-09,0.0009695966145955,-0.0051016239449381,0.0,0.0,0.0,-0.0059576476924121,60.0,1.7605137825012207,-0.0,-6.409791097894414e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.105826757149772e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.588879038346931e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.082308002281934e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.5888739451766e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004548541037365,285.07403564453125,294.1499938964844,287.8323974609375,283.1937255859375,290.1116027832031,288.328125,285.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384122647,2.384121566834096e-09,0.0009702360257506,-0.0052975877188146,0.0,0.0,0.0,-0.0059947217814624,60.0,1.7189977169036863,-0.0,-6.418250109163638e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.105826757149772e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.588879038346931e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.082308002281934e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.5888739451766e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004548541037365,285.07403564453125,294.1499938964844,287.8323974609375,283.1937255859375,290.1116027832031,288.328125,285.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384122647,2.384121566834096e-09,0.0009702360257506,-0.0052975877188146,0.0,0.0,0.0,-0.0059947217814624,60.0,1.7189977169036863,-0.0,-6.418250109163638e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.113508713198826e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.596969175618142e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.088283018674701e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.596964082447812e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004552378668449,285.0751953125,294.1499938964844,287.7646484375,283.16766357421875,290.07177734375,288.28729248046875,285.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710566373541,2.479800809140897e-09,0.0009710541926324,-0.0055483006872236,0.0,0.0,0.0,-0.0060421535745263,60.0,1.6754769086837769,-0.0,-6.429080912084828e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.113508713198826e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.596969175618142e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.088283018674701e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.596964082447812e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004552378668449,285.0751953125,294.1499938964844,287.7646484375,283.16766357421875,290.07177734375,288.28729248046875,285.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710566373541,2.479800809140897e-09,0.0009710541926324,-0.0055483006872236,0.0,0.0,0.0,-0.0060421535745263,60.0,1.6754769086837769,-0.0,-6.429080912084828e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.117921581491828e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.60161560215056e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.091715815477073e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.601611236575992e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004554582992568,285.0757751464844,294.1499938964844,287.72967529296875,283.1537780761719,290.0516662597656,288.2650756835937,285.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715266060084,2.5347639542872e-09,0.0009715241030789,-0.0056923236697912,0.0,0.0,0.0,-0.0060694012790918,60.0,1.652944564819336,-0.0,-6.435306687535558e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.122851042775436e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.60680699790828e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.095549517543986e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.60680190473795e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004557045467663,285.0763854980469,294.1499938964844,287.6940612792969,283.139404296875,290.0313720703125,288.2412414550781,285.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720518137328,2.596165282753304e-09,0.000972049194388,-0.0058532156981527,0.0,0.0,0.0,-0.0060998406261205,60.0,1.629926681518555,-0.0,-6.442265032546858e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.129628597293048e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.613943984732032e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.100820948835462e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.613939619157465e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.000456043111626,285.0771484375,294.1499938964844,287.6476135253906,283.1203308105469,290.0052185058594,288.2091979980469,285.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727737633511,2.6805861974565914e-09,0.0009727710857987,-0.0060744257643818,0.0,0.0,0.0,-0.006141691468656,60.0,1.6000399589538574,-0.0,-6.451838885368488e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.133837738772854e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.618376498110592e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,7.104095129761845e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.618371404940262e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004562533576972,285.0775756835937,294.1499938964844,287.62109375,283.1093139648437,289.9903564453125,288.1897888183594,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732221369631,2.7330158136606997e-09,0.000973219401203,-0.0062118084169924,0.0,0.0,0.0,-0.0061676832847297,60.0,1.5829182863235474,-0.0,-6.457787549152273e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.14641859708354e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.631623834138736e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.113879837561399e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.631619468564168e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004568817676045,285.07879638671875,294.1499938964844,287.5462951660156,283.07769775390625,289.9486999511719,288.132568359375,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745622519403,2.889719574739047e-09,0.0009745593997649,-0.0066224201582372,0.0,0.0,0.0,-0.0062453681603074,60.0,1.5346958637237549,-0.0,-6.475585223597592e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.14641859708354e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.631623834138736e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,7.113879837561399e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.631619468564168e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004568817676045,285.07879638671875,294.1499938964844,287.5462951660156,283.07769775390625,289.9486999511719,288.132568359375,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745622519403,2.889719574739047e-09,0.0009745593997649,-0.0066224201582372,0.0,0.0,0.0,-0.0062453681603074,60.0,1.5346958637237549,-0.0,-6.475585223597592e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.160522313322872e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.646475518820807e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.124849071260542e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.64647115324624e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004575862840283,285.0800170898437,294.1499938964844,287.4701538085937,283.04498291015625,289.90643310546875,288.0692138671875,285.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.065403264557176e-09,0.0009760616230778,-0.0070827612653374,0.0,0.0,0.0,-0.0063324621878564,60.0,1.4855396747589111,-0.0,-6.495567816955372e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.160522313322872e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.646475518820807e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,7.124849071260542e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.64647115324624e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004575862840283,285.0800170898437,294.1499938964844,287.4701538085937,283.04498291015625,289.90643310546875,288.0692138671875,285.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.065403264557176e-09,0.0009760616230778,-0.0070827612653374,0.0,0.0,0.0,-0.0063324621878564,60.0,1.4855396747589111,-0.0,-6.495567816955372e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.17602374101989e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.662799857323988e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.136906060623005e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.66279549174942e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004583606496453,285.0812683105469,294.1499938964844,287.3931884765625,283.0114440917969,289.8634948730469,287.9996337890625,285.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585072418100923e-09,0.0009777129162102,-0.0075887441635131,0.0,0.0,0.0,-0.0064281919039785,60.0,1.435739517211914,-0.0,-6.51756693059724e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.17602374101989e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.662799857323988e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.136906060623005e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.66279549174942e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004583606496453,285.0812683105469,294.1499938964844,287.3931884765625,283.0114440917969,289.8634948730469,287.9996337890625,285.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585072418100923e-09,0.0009777129162102,-0.0075887441635131,0.0,0.0,0.0,-0.0064281919039785,60.0,1.435739517211914,-0.0,-6.51756693059724e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.18420555535704e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,9.671415318734944e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.14326961315237e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.671410953160375e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004587693256326,285.0819091796875,294.1499938964844,287.3545837402344,282.9945068359375,289.8417663574219,287.9626770019531,285.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425049336868e-09,0.0009785844013094,-0.007855792529881,0.0,0.0,0.0,-0.006478717084974,60.0,1.4106879234313965,-0.0,-6.529192830839747e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.192723518935964e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.68038584687747e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.149895100155845e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.680381481302902e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004591948527377,285.0825500488281,294.1499938964844,287.31591796875,282.9775085449219,289.81988525390625,287.9240417480469,285.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466539277852121e-09,0.0009794917423278,-0.0081338351592421,0.0,0.0,0.0,-0.0065313223749399,60.0,1.3855818510055542,-0.0,-6.54130900556993e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.210428106598556e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.699029033072291e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.163664849940687e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.699024667497724e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0004600792308337,285.0838317871094,294.1499938964844,287.2388610839844,282.94354248046875,289.7756652832031,287.8428955078125,285.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.335351586341858,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
