time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.210428106598556e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.699029033072291e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.163664849940687e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.699024667497724e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0004600792308337,285.0838317871094,294.1499938964844,287.2388610839844,282.94354248046875,289.7756652832031,287.8428955078125,285.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.335351586341858,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.22886756598018e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.718446381157264e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.178006489994004e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.718442015582696e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.00046100030886,285.0851135253906,294.1499938964844,287.1625061035156,282.9098815917969,289.730712890625,287.756103515625,285.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2853732109069824,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.22886756598018e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.718446381157264e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.178006489994004e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.718442015582696e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.00046100030886,285.0851135253906,294.1499938964844,287.1625061035156,282.9098815917969,289.730712890625,287.756103515625,285.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2853732109069824,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.247689740732312e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.73826681729406e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.192645716713741e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.738262451719493e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004619405372068,285.08642578125,294.1499938964844,287.0873718261719,282.8768920898437,289.6852111816406,287.66522216796875,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2358628511428833,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.247689740732312e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.73826681729406e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.192645716713741e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.738262451719493e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004619405372068,285.08642578125,294.1499938964844,287.0873718261719,282.8768920898437,289.6852111816406,287.66522216796875,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2358628511428833,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.26662251004018e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.758204396348448e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.207371527329087e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.758200030773878e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004628862661775,285.0877380371094,294.1499938964844,287.0139465332031,282.8450012207031,289.6390686035156,287.5709533691406,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.1872661113739014,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.26662251004018e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.758204396348448e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.207371527329087e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.758200030773878e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0004628862661775,285.0877380371094,294.1499938964844,287.0139465332031,282.8450012207031,289.6390686035156,287.5709533691406,285.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.1872661113739014,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.276055789086968e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.768138261279093e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.21470860298723e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.768133895704524e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004633574862964,285.0884094238281,294.1499938964844,286.9780578613281,282.82958984375,289.61578369140625,287.52301025390625,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1633297204971311,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.285406849812716e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.777984814718366e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,7.221981650218368e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.777980449143796e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004638245736714,285.0890808105469,294.1499938964844,286.9428100585937,282.8145751953125,289.5923767089844,287.4747314453125,285.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589459702372,0.0,0.0,0.0,-0.0071036973968148,60.0,1.1397526264190674,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.298724035033956e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.792009223019704e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.232339703477919e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.792004857445136e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.000464489829028,285.0900573730469,294.1499938964844,286.89324951171875,282.7937927246094,289.5584716796875,287.4049377441406,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.0115936025977134,0.0,0.0,0.0,-0.0071859420277178,60.0,1.1063899993896484,-0.0,-6.693012721825653e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.303839760832489e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.797395614441484e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.236318197101355e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.797391248866916e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004647453606594,285.0904235839844,294.1499938964844,286.8743896484375,282.7859802246094,289.54522705078125,287.3778381347656,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.093618631362915,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.321726247435436e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.816231613513082e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.250230555655435e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.816227247938514e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004656388482544,285.091796875,294.1499938964844,286.80926513671875,282.7596435546875,289.49761962890625,287.2817077636719,285.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.049512505531311,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.321726247435436e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.816231613513082e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,7.250230555655435e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.816227247938514e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004656388482544,285.091796875,294.1499938964844,286.80926513671875,282.7596435546875,289.49761962890625,287.2817077636719,285.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.049512505531311,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.339066309621558e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.834490629145876e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.263717270689085e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.834486991167068e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004665050073526,285.0931701660156,294.1499938964844,286.7478942871094,282.73590087890625,289.44970703125,287.1871032714844,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0072336196899414,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.339066309621558e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.834490629145876e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,7.263717270689085e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.834486991167068e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004665050073526,285.0931701660156,294.1499938964844,286.7478942871094,282.73590087890625,289.44970703125,287.1871032714844,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0072336196899414,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.355707152280957e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.852014773059636e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.276659744093195e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.852010407485068e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.000467336300062,285.0945739746094,294.1499938964844,286.6908264160156,282.71514892578125,289.4014892578125,287.0957946777344,285.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9677864909172058,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.355707152280957e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.852014773059636e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.276659744093195e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.852010407485068e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.000467336300062,285.0945739746094,294.1499938964844,286.6908264160156,282.71514892578125,289.4014892578125,287.0957946777344,285.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.9677864909172058,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.36376309255138e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.860497812042011e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.28292579879053e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.860493446467444e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0004677386896219,285.09527587890625,294.1499938964844,286.6640625,282.7060546875,289.3773193359375,287.0515441894531,285.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229346676613e-09,0.0009977117879316,-0.013716229237616,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9490572214126588,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.371623309561984e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.868774941423908e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.289039058377966e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.86877057584934e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004681313293986,285.0959777832031,294.1499938964844,286.6385498046875,282.6978454589844,289.35308837890625,287.0084533691406,285.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144356110404e-09,0.0009985490469262,-0.0139727396890521,0.0,0.0,0.0,-0.0076361405663192,60.0,0.9311158657073976,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.386667079525068e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.88461688393727e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.300740253413096e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.8846125183627e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004688828194048,285.097412109375,294.1499938964844,286.59161376953125,282.684326171875,289.3046264648437,286.926025390625,285.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636863842606,0.0,0.0,0.0,-0.0077290460467338,60.0,0.8976437449455261,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.386667079525068e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.88461688393727e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.300740253413096e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.8846125183627e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004688828194048,285.097412109375,294.1499938964844,286.59161376953125,282.684326171875,289.3046264648437,286.926025390625,285.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636863842606,0.0,0.0,0.0,-0.0077290460467338,60.0,0.8976437449455261,-0.0,-6.820192766099353e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.400634735357016e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.89932523225434e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.311603258131072e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.899321594275534e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004695805255323,285.09881591796875,294.1499938964844,286.55047607421875,282.6750183105469,289.2561340332031,286.8492431640625,285.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8677674531936646,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.400634735357016e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.89932523225434e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.311603258131072e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.899321594275534e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004695805255323,285.09881591796875,294.1499938964844,286.55047607421875,282.6750183105469,289.2561340332031,286.8492431640625,285.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8677674531936646,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.413217776454984e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.912576206261292e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.321390876313671e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.912571840686724e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004702090809587,285.10028076171875,294.1499938964844,286.5156555175781,282.6703186035156,289.20782470703125,286.7792358398437,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8419796824455261,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.413217776454984e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.912576206261292e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.321390876313671e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.912571840686724e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004702090809587,285.10028076171875,294.1499938964844,286.5156555175781,282.6703186035156,289.20782470703125,286.7792358398437,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8419796824455261,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.424057498108596e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.923990728566424e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.329821528401226e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.923987090587616e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004707505577243,285.1017150878906,294.1499938964844,286.4877014160156,282.6706237792969,289.15972900390625,286.7163391113281,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.820424497127533,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.424057498108596e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.923990728566424e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.329821528401226e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.923987090587616e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004707505577243,285.1017150878906,294.1499938964844,286.4877014160156,282.6706237792969,289.15972900390625,286.7163391113281,285.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.820424497127533,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.42861515795812e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.928789950208738e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.333366374950856e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.92878558463417e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004709782078862,285.1024475097656,294.1499938964844,286.4764404296875,282.6727905273437,289.1358642578125,286.6881103515625,285.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086239169577e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8115472197532654,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.432690421817824e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,9.933081310009584e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.336535782087594e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.933077672030775e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004711817891802,285.1031799316406,294.1499938964844,286.46710205078125,282.67633056640625,289.112060546875,286.6615905761719,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850520836748e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.803659975528717,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.437680273549633e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.938336006598548e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.340416777879e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.93833236861974e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0004714310634881,285.1043701171875,294.1499938964844,286.45623779296875,282.6850891113281,289.0743103027344,286.6236572265625,285.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517997253041585e-09,0.0010055856546387,-0.0161282755434513,0.0,0.0,0.0,-0.0080440659075975,60.0,0.7937886118888855,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.438687266083434e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.939396113622934e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.341199670918286e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.939392475644128e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004714813549071,285.1046447753906,294.1499938964844,286.454345703125,282.6878967285156,289.0649108886719,286.6148376464844,285.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530535223703282e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7917448878288269,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.44156781770289e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.942429460352288e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.343439938267693e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.94242582237348e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004716252442449,285.10614013671875,294.1499938964844,286.45001220703125,282.70562744140625,289.0184631347656,286.5771179199219,285.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663954273986755e-09,0.0010059995111078,-0.0162550508975982,0.0,0.0,0.0,-0.0080680595710873,60.0,0.78536057472229,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.44156781770289e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.942429460352288e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.343439938267693e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.94242582237348e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004716252442449,285.10614013671875,294.1499938964844,286.45001220703125,282.70562744140625,289.0184631347656,286.5771179199219,285.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.5663954273986755e-09,0.0010059995111078,-0.0162550508975982,0.0,0.0,0.0,-0.0080680595710873,60.0,0.78536057472229,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.442443115403876e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.943351324182004e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.34412096790038e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.943347686203197e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0004716689873021,285.10760498046875,294.1499938964844,286.45001220703125,282.7259521484375,288.97271728515625,286.5470886230469,285.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7830010056495667,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.442443115403876e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.943351324182004e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.34412096790038e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.943347686203197e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0004716689873021,285.10760498046875,294.1499938964844,286.45001220703125,282.7259521484375,288.97271728515625,286.5470886230469,285.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7830010056495667,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.442458394914864e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.943367331288756e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.344133337028325e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.943362965714186e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0004716697440017,285.1091003417969,294.1499938964844,286.45001220703125,282.7449645996094,288.9278564453125,286.5245056152344,285.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061006760224,6.577438593780016e-09,0.0010060940403491,-0.0162839777767658,0.0,0.0,0.0,-0.0080735348165035,60.0,0.7821555733680725,-0.0,-6.901481697241253e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.442458394914864e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.943367331288756e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.344133337028325e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.943362965714186e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0004716697440017,285.1091003417969,294.1499938964844,286.45001220703125,282.7449645996094,288.9278564453125,286.5245056152344,285.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061006760224,6.577438593780016e-09,0.0010060940403491,-0.0162839777767658,0.0,0.0,0.0,-0.0080735348165035,60.0,0.7821555733680725,-0.0,-6.901481697241253e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.442186274100096e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.943080658558756e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.343921606661752e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.943077020579948e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0004716561525128,285.10986328125,294.1499938964844,286.45001220703125,282.75396728515625,288.9057312011719,286.5152282714844,285.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006071572192,6.574035538164935e-09,0.0010060650529339,-0.0162750650197267,0.0,0.0,0.0,-0.0080718472599983,60.0,0.7818015813827515,-0.0,-6.901082372223756e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.441720612812789e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.94259025901556e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,7.343559263972566e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.942586621036752e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0004716328985523,285.110595703125,294.1499938964844,286.45001220703125,282.7626647949219,288.8837585449219,286.5069580078125,285.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060218628495,6.568223742675627e-09,0.0010060153435915,-0.0162598397582769,0.0,0.0,0.0,-0.008068966679275,60.0,0.7814551591873169,-0.0,-6.900400961740162e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
