time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.440231224289164e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.941022290149704e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.342400931520388e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.941018652170897e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004715585382655,285.11212158203125,294.1499938964844,286.45001220703125,282.7791442871094,288.8404235839844,286.49346923828125,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7807452082633972,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.440231224289164e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.941022290149704e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.342400931520388e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.941018652170897e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004715585382655,285.11212158203125,294.1499938964844,286.45001220703125,282.7791442871094,288.8404235839844,286.49346923828125,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7807452082633972,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.438038250664248e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.9387121736072e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.340695447055623e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.938708535628392e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004714489623438,285.1136169433594,294.1499938964844,286.45001220703125,282.79443359375,288.7978515625,286.48321533203125,285.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7799960374832153,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.438038250664248e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.9387121736072e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.340695447055623e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.938708535628392e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004714489623438,285.1136169433594,294.1499938964844,286.45001220703125,282.79443359375,288.7978515625,286.48321533203125,285.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7799960374832153,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.435185347683728e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.935707930708304e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.338476279983297e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.935705020325258e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004713064699899,285.1151428222656,294.1499938964844,286.45001220703125,282.8085632324219,288.7560729980469,286.4754333496094,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7792056202888489,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.435185347683728e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.935707930708304e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.338476279983297e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.935705020325258e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004713064699899,285.1151428222656,294.1499938964844,286.45001220703125,282.8085632324219,288.7560729980469,286.4754333496094,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7792056202888489,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.431720536667854e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.932059765560552e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.335781265283003e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.932056127581744e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.000471133418614,285.1166381835937,294.1499938964844,286.45001220703125,282.82159423828125,288.71502685546875,286.469482421875,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7783764600753784,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.431720536667854e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.932059765560552e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.335781265283003e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.932056127581744e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.000471133418614,285.1166381835937,294.1499938964844,286.45001220703125,282.82159423828125,288.71502685546875,286.469482421875,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7783764600753784,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.42977421800606e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.930010128300636e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.334267866099253e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.93000649032183e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004710361827164,285.1174011230469,294.1499938964844,286.45001220703125,282.82769775390625,288.69482421875,286.46710205078125,285.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7779480218887329,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.427694021724164e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.927819337463006e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,7.332649693125859e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.92781642707996e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0004709322820417,285.1181640625,294.1499938964844,286.45001220703125,282.83355712890625,288.6747741699219,286.4649963378906,285.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.777511477470398,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.423730080015956e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.92364512057975e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,7.32956686988473e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.923641482600942e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0004707342886831,285.1195068359375,294.1499938964844,286.45001220703125,282.8432312011719,288.6399230957031,286.4619140625,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7767246961593628,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.423161100130528e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.923046309268102e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.329124491661787e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.923042671289296e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004707058542408,285.11968994140625,294.1499938964844,286.45001220703125,282.844482421875,288.6352233886719,286.4615478515625,285.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7766156792640686,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.418177069164813e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.91779743344523e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.32524786144495e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.917793795466424e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.000470456900075,285.1212463378906,294.1499938964844,286.45001220703125,282.8544616699219,288.5964050292969,286.4589233398437,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7756913304328918,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.418177069164813e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.91779743344523e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.32524786144495e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.917793795466424e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.000470456900075,285.1212463378906,294.1499938964844,286.45001220703125,282.8544616699219,288.5964050292969,286.4589233398437,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7756913304328918,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.412800864083692e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.912136010825634e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.321066368604079e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.912132372846828e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004701883590314,285.1227722167969,294.1499938964844,286.45001220703125,282.8634948730469,288.5582580566406,286.4569091796875,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7747430801391602,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.412800864083692e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.912136010825634e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.321066368604079e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.912132372846828e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004701883590314,285.1227722167969,294.1499938964844,286.45001220703125,282.8634948730469,288.5582580566406,286.4569091796875,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7747430801391602,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.407092875335366e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.906125342240556e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.316626579267904e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.90612170426175e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004699032288044,285.1242980957031,294.1499938964844,286.45001220703125,282.8716735839844,288.5208435058594,286.45538330078125,285.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7737751603126526,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.407092875335366e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.906125342240556e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.316626579267904e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.90612170426175e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004699032288044,285.1242980957031,294.1499938964844,286.45001220703125,282.8716735839844,288.5208435058594,286.45538330078125,285.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7737751603126526,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.404133743373676e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.903009049594402e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.314325193874538e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.903006139211357e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004697554395534,285.12506103515625,294.1499938964844,286.45001220703125,282.8754272460937,288.5024108886719,286.4547424316406,285.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7732850909233093,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.401115676155314e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.899830911308528e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.311977969948202e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.89982800092548e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004696046817116,285.1258544921875,294.1499938964844,286.45001220703125,282.87896728515625,288.484130859375,286.4541931152344,285.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7727919220924377,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.394933294970542e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.893320384435356e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.307169289560989e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.89331747405231e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004692958609666,285.1273803710937,294.1499938964844,286.45001220703125,282.8854675292969,288.4480895996094,286.4532775878906,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7717985510826111,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.394933294970542e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.893320384435356e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.307169289560989e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.89331747405231e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0004692958609666,285.1273803710937,294.1499938964844,286.45001220703125,282.8854675292969,288.4480895996094,286.4532775878906,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7717985510826111,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.388609032612294e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.886660700431094e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.3022507422138e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.886657790048048e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0004689799679908,285.1289367675781,294.1499938964844,286.45001220703125,282.8912048339844,288.4126892089844,286.4525756835937,285.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770798921585083,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.388609032612294e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.886660700431094e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.3022507422138e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.886657790048048e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0004689799679908,285.1289367675781,294.1499938964844,286.45001220703125,282.8912048339844,288.4126892089844,286.4525756835937,285.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770798921585083,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.382208372699095e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.879920253297314e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.297272532014176e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.879917342914268e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004686602333094,285.1304626464844,294.1499938964844,286.45001220703125,282.896240234375,288.3779602050781,286.4520263671875,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7697980999946594,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.382208372699095e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.879920253297314e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.297272532014176e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.879917342914268e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004686602333094,285.1304626464844,294.1499938964844,286.45001220703125,282.896240234375,288.3779602050781,286.4520263671875,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7697980999946594,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.873166709439828e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.292284135473892e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.873163799056785e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004683398874476,285.13201904296875,294.1499938964844,286.45001220703125,282.90057373046875,288.3438415527344,286.4515991210937,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7688009142875671,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.873166709439828e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.292284135473892e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.873163799056785e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004683398874476,285.13201904296875,294.1499938964844,286.45001220703125,282.90057373046875,288.3438415527344,286.4515991210937,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7688009142875671,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.372603381052612e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.869805944617838e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.289801578735933e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.869803034234792e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0004681804566644,285.1327819824219,294.1499938964844,286.45001220703125,282.90252685546875,288.3270263671875,286.4514465332031,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.768305242061615,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.369433246320114e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.86646773526445e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.287336484296247e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.866464824881405e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004680221027228,285.133544921875,294.1499938964844,286.45001220703125,282.904296875,288.31036376953125,286.4512939453125,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7678123116493225,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.36343421926722e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.860150021268056e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.282670412678272e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.860147110885008e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004677224496845,285.1350402832031,294.1499938964844,286.45001220703125,282.9073181152344,288.27880859375,286.4510192871094,285.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7668753862380981,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.363187564304098e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.859890269581228e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.282478327397257e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.859887359198184e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004677101096604,285.1351013183594,294.1499938964844,286.45001220703125,282.9074401855469,288.2774963378906,286.4510192871094,285.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7668366432189941,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.357118688058108e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.853499796008693e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.277758413692936e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.853496885625646e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004674069932661,285.1366577148437,294.1499938964844,286.45001220703125,282.9100036621094,288.2452392578125,286.4508056640625,285.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7658789157867432,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.357118688058108e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.853499796008693e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.277758413692936e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.853496885625646e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004674069932661,285.1366577148437,294.1499938964844,286.45001220703125,282.9100036621094,288.2452392578125,286.4508056640625,285.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7658789157867432,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.351289190817624e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.847361070569605e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.273224036907777e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.84735816018656e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004671157803386,285.13818359375,294.1499938964844,286.45001220703125,282.9120788574219,288.21356201171875,286.4506530761719,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7649437785148621,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.351289190817624e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.847361070569605e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.273224036907777e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.84735816018656e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004671157803386,285.13818359375,294.1499938964844,286.45001220703125,282.9120788574219,288.21356201171875,286.4506530761719,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7649437785148621,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.84153593890369e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.26892176317051e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.841533028520644e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004668394685722,285.1397399902344,294.1499938964844,286.45001220703125,282.9136962890625,288.1824645996094,286.4505310058594,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764035701751709,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.84153593890369e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.26892176317051e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.841533028520644e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004668394685722,285.1397399902344,294.1499938964844,286.45001220703125,282.9136962890625,288.1824645996094,286.4505310058594,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764035701751709,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.343121928395703e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.838760161073878e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.266871398314834e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.838757250690831e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0004667078319471,285.1405029296875,294.1499938964844,286.45001220703125,282.9143371582031,288.1671447753906,286.4504699707031,285.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339343633892213e-09,0.0009955071145668,-0.0130406273528933,0.0,0.0,0.0,-0.007459757849574,60.0,0.7635935544967651,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
