time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.340581891592592e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.836085519054905e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.264895975822583e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.83608260867186e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0004665809683501,285.1412658691406,294.1499938964844,286.45001220703125,282.91485595703125,288.1519775390625,286.450439453125,285.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576977342367,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7631596922874451,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.335817594546823e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.831068018684164e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.261190330609679e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004663429572246,285.142822265625,294.1499938964844,286.45001220703125,282.9156799316406,288.1219787597656,286.4503479003906,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7623185515403748,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.335817594546823e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.831068018684164e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,7.261190330609679e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004663429572246,285.142822265625,294.1499938964844,286.45001220703125,282.9156799316406,288.1219787597656,286.4503479003906,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7623185515403748,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.331518231192604e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.82654091785662e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.2578463004902e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.826538007473572e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004661282000597,285.1443786621094,294.1499938964844,286.45001220703125,282.9161376953125,288.0925598144531,286.4502868652344,285.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7615177035331726,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.331518231192604e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.82654091785662e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.2578463004902e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.826538007473572e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0004661282000597,285.1443786621094,294.1499938964844,286.45001220703125,282.9161376953125,288.0925598144531,286.4502868652344,285.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7615177035331726,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.822558058658616e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.254904630826786e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.822555148275568e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004659392870962,285.1459045410156,294.1499938964844,286.45001220703125,282.91632080078125,288.06365966796875,286.4502258300781,285.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7607607841491699,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.822558058658616e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.254904630826786e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.822555148275568e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004659392870962,285.1459045410156,294.1499938964844,286.45001220703125,282.91632080078125,288.06365966796875,286.4502258300781,285.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7607607841491699,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.32451948756352e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.819171100389212e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.25240315659903e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.819168190006168e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004657786339521,285.1474609375,294.1499938964844,286.45001220703125,282.916259765625,288.0352783203125,286.4501953125,285.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7600516676902771,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.32451948756352e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.819171100389212e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.25240315659903e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.819168190006168e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0004657786339521,285.1474609375,294.1499938964844,286.45001220703125,282.916259765625,288.0352783203125,286.4501953125,285.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7600516676902771,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.323139965999871e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.81771809165366e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,7.251330680446699e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.817715908866376e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0004657097160816,285.1482238769531,294.1499938964844,286.45001220703125,282.9161376953125,288.0212707519531,286.4501647949219,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090297960919088e-09,0.0009933775290846,-0.0123881669715046,0.0,0.0,0.0,-0.0073362942785024,60.0,0.7597167491912842,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.321916877524929e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.81643024715595e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.250378985190764e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.816427336772904e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004656486271414,285.14898681640625,294.1499938964844,286.45001220703125,282.9159545898437,288.0074157714844,286.4501647949219,285.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.759394645690918,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.319972014054656e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.814382065087555e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.248866313602775e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.814379882300273e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0004655514785554,285.1505126953125,294.1499938964844,286.45001220703125,282.9154968261719,287.9800109863281,286.4501342773437,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7587911486625671,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.319972014054656e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.814382065087555e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.248866313602775e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.814379882300273e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0004655514785554,285.1505126953125,294.1499938964844,286.45001220703125,282.9154968261719,287.9800109863281,286.4501342773437,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7587911486625671,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.318724187323824e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.813068027142437e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.247895700857043e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.813065844355152e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004654891672544,285.1520690917969,294.1499938964844,286.45001220703125,282.9149169921875,287.953125,286.4501037597656,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035237560235828e-09,0.0009929066291078,-0.0122439162805676,0.0,0.0,0.0,-0.007308998145163,60.0,0.7582463026046753,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.318724187323824e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.813068027142437e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.247895700857043e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.813065844355152e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0004654891672544,285.1520690917969,294.1499938964844,286.45001220703125,282.9149169921875,287.953125,286.4501037597656,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035237560235828e-09,0.0009929066291078,-0.0122439162805676,0.0,0.0,0.0,-0.007308998145163,60.0,0.7582463026046753,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.317807416664436e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.812102507567032e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.247182657010853e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0004654433578252,285.1535949707031,294.1499938964844,286.45001220703125,282.9140014648437,287.9266967773437,286.4500732421875,285.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7577495574951172,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.317807416664436e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.812102507567032e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.247182657010853e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0004654433578252,285.1535949707031,294.1499938964844,286.45001220703125,282.9140014648437,287.9266967773437,286.4500732421875,285.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7577495574951172,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.316802606917918e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.811044583329932e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.24640121916309e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.811042400542648e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004653931828215,285.1551208496094,294.1499938964844,286.45001220703125,282.9125061035156,287.9007568359375,286.4500732421875,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7572640776634216,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.316802606917918e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.811044583329932e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.24640121916309e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.811042400542648e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004653931828215,285.1551208496094,294.1499938964844,286.45001220703125,282.9125061035156,287.9007568359375,286.4500732421875,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7572640776634216,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.316269279224798e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.810482879402116e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.245986489579082e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,9.810480696614832e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004653665528167,285.1558837890625,294.1499938964844,286.45001220703125,282.9115600585937,287.8879699707031,286.4500732421875,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7570205330848694,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.31571557885036e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.80990007519722e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.245555752888322e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.809897164814174e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,0.0004653389041777,285.1566467285156,294.1499938964844,286.45001220703125,282.91046142578125,287.8752746582031,286.4500427246094,285.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7567760348320007,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.314548515249044e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.808671165956184e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.244648440973833e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004652806092053,285.1581726074219,294.1499938964844,286.45001220703125,282.90789794921875,287.8502502441406,286.4500427246094,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7562838792800903,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.314548515249044e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.808671165956184e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.244648440973833e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004652806092053,285.1581726074219,294.1499938964844,286.45001220703125,282.90789794921875,287.8502502441406,286.4500427246094,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7562838792800903,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.313302143709734e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.807357855606824e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.243678555823863e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.80735567281954e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004652183270081,285.1596984863281,294.1499938964844,286.45001220703125,282.90478515625,287.8256530761719,286.4500427246094,285.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7557871341705322,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.313302143709734e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.807357855606824e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.243678555823863e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.80735567281954e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004652183270081,285.1596984863281,294.1499938964844,286.45001220703125,282.90478515625,287.8256530761719,286.4500427246094,285.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7557871341705322,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.311977919423951e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.805963782127948e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.242648280225694e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.8059608717449e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004651521740015,285.1612243652344,294.1499938964844,286.45001220703125,282.90118408203125,287.8014831542969,286.4500427246094,285.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7552858591079712,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.311977919423951e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.805963782127948e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.242648280225694e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.8059608717449e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004651521740015,285.1612243652344,294.1499938964844,286.45001220703125,282.90118408203125,287.8014831542969,286.4500427246094,285.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7552858591079712,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.310577297583222e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.804488945519552e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.241559069370851e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004650822374969,285.1627502441406,294.1499938964844,286.45001220703125,282.8970947265625,287.7777709960937,286.45001220703125,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7547800540924072,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.310577297583222e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.804488945519552e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.241559069370851e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004650822374969,285.1627502441406,294.1499938964844,286.45001220703125,282.8970947265625,287.7777709960937,286.45001220703125,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7547800540924072,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.30984824663028e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.803721331991257e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.240992999868467e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.803719149203972e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.000465045828605,285.1635131835937,294.1499938964844,286.45001220703125,282.8948669433594,287.7660522460937,286.45001220703125,285.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532337469145e-09,0.0009919599397107,-0.011953879147768,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7545254230499268,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.309101733379066e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.802934800973162e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.240411650855094e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.802932618185878e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004650085465982,285.1642761230469,294.1499938964844,286.45001220703125,282.8925170898437,287.75445556640625,286.45001220703125,285.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7542696595191956,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.30755486479029e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.801305714063346e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.239208207465708e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.801303531276062e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004649312468245,285.165771484375,294.1499938964844,286.45001220703125,282.88751220703125,287.7315673828125,286.45001220703125,285.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7537550926208496,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.30755486479029e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.801305714063346e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.239208207465708e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.801303531276062e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004649312468245,285.165771484375,294.1499938964844,286.45001220703125,282.88751220703125,287.7315673828125,286.45001220703125,285.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7537550926208496,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.305935964221136e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.799601684790105e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.237949466798455e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.79959877440706e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004648504254873,285.16729736328125,294.1499938964844,286.45001220703125,282.8820495605469,287.70904541015625,286.45001220703125,285.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7532359957695007,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.305935964221136e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.799601684790105e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,7.237949466798455e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.79959877440706e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004648504254873,285.16729736328125,294.1499938964844,286.45001220703125,282.8820495605469,287.70904541015625,286.45001220703125,285.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7532359957695007,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.304248669650406e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.79782416834496e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.236637611640617e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.797821985557675e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004647661407943,285.1687927246094,294.1499938964844,286.45001220703125,282.87615966796875,287.6869506835937,286.45001220703125,285.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7527124881744385,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.304248669650406e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.79782416834496e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.236637611640617e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.797821985557675e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004647661407943,285.1687927246094,294.1499938964844,286.45001220703125,282.87615966796875,287.6869506835937,286.45001220703125,285.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7527124881744385,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.302495163865387e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.79597753030248e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.235273369587958e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.795975347515196e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004646785091608,285.1702880859375,294.1499938964844,286.45001220703125,282.869873046875,287.6652526855469,286.45001220703125,285.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7521848678588867,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.302495163865387e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.79597753030248e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,7.235273369587958e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.795975347515196e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004646785091608,285.1702880859375,294.1499938964844,286.45001220703125,282.869873046875,287.6652526855469,286.45001220703125,285.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7521848678588867,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
