time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277500,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.301592217525469e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.795027290238068e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,7.234571239678189e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.795025107450785e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004646334564313,285.1710510253906,294.1499938964844,286.45001220703125,282.8666076660156,287.6545715332031,286.45001220703125,285.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7519193887710571,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.30067544686608e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.794061770662664e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.233858195831999e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.79405958787538e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004645876470021,285.1717834472656,294.1499938964844,286.45001220703125,282.8632202148437,287.6439819335937,286.45001220703125,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7516529560089111,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.298796067014337e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.792081982595846e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.23239645594731e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.792079799808562e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004644937580451,285.1732788085937,294.1499938964844,286.45001220703125,282.8561706542969,287.6230163574219,286.45001220703125,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7511175274848938,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.298796067014337e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.792081982595846e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.23239645594731e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.792079799808562e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004644937580451,285.1732788085937,294.1499938964844,286.45001220703125,282.8561706542969,287.6230163574219,286.45001220703125,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7511175274848938,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.296856296714397e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.790039621293543e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.230887422338128e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.79003743850626e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004643969004973,285.1747741699219,294.1499938964844,286.45001220703125,282.8487548828125,287.6024475097656,286.45001220703125,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7505780458450317,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.296856296714397e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.790039621293543e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.230887422338128e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,9.79003743850626e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0004643969004973,285.1747741699219,294.1499938964844,286.45001220703125,282.8487548828125,287.6024475097656,286.45001220703125,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7505780458450317,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.294860501540823e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.787938324734569e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,7.229335460579023e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.787936141947284e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004642971907742,285.17626953125,294.1499938964844,286.45001220703125,282.84100341796875,287.5822448730469,286.45001220703125,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7500348687171936,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.294860501540823e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.787938324734569e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,7.229335460579023e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.787936141947284e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004642971907742,285.17626953125,294.1499938964844,286.45001220703125,282.84100341796875,287.5822448730469,286.45001220703125,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7500348687171936,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.292811591876672e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.785780275706202e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.227742025861517e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.785778092918918e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0004641948326025,285.1777648925781,294.1499938964844,286.45001220703125,282.8329162597656,287.5624084472656,286.45001220703125,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7494882941246033,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.292811591876672e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.785780275706202e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.227742025861517e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.785778092918918e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0004641948326025,285.1777648925781,294.1499938964844,286.45001220703125,282.8329162597656,287.5624084472656,286.45001220703125,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7494882941246033,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.291768219554795e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.78468160610646e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.226930028991774e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.784679423319176e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,0.0004641427076421,285.1784973144531,294.1499938964844,286.45001220703125,282.8287658691406,287.5526123046875,286.45001220703125,285.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,0.7492137551307678,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.29071247810498e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.783569839783012e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.226109300972894e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.783567656995729e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0004640900006052,285.1792297363281,294.1499938964844,286.45001220703125,282.82452392578125,287.5429077148437,286.45001220703125,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7489384412765503,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.78131138253957e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.224440923891962e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.781309199752286e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004639828694052,285.1806945800781,294.1499938964844,286.45001220703125,282.8158569335937,287.5237731933594,286.45001220703125,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7483857870101929,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.78131138253957e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.224440923891962e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.781309199752286e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004639828694052,285.1806945800781,294.1499938964844,286.45001220703125,282.8158569335937,287.5237731933594,286.45001220703125,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7483857870101929,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.77900854195468e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.222739805001765e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.779006359167396e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0004638736136257,285.1821594238281,294.1499938964844,286.45001220703125,282.806884765625,287.5049743652344,286.45001220703125,285.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.747830331325531,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.77900854195468e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.222739805001765e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,9.779006359167396e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0004638736136257,285.1821594238281,294.1499938964844,286.45001220703125,282.806884765625,287.5049743652344,286.45001220703125,285.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.747830331325531,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.776664956007151e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.221009582281113e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004637624660972,285.1836242675781,294.1499938964844,286.45001220703125,282.79766845703125,287.48651123046875,286.45001220703125,285.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7472724914550781,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.776664956007151e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.221009582281113e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004637624660972,285.1836242675781,294.1499938964844,286.45001220703125,282.79766845703125,287.48651123046875,286.45001220703125,285.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7472724914550781,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.774285717867316e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.219252438517287e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.774284262675792e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004636496305465,285.1850891113281,294.1499938964844,286.45001220703125,282.7882080078125,287.4683532714844,286.45001220703125,285.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7467125654220581,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.774285717867316e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.219252438517287e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.774284262675792e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0004636496305465,285.1850891113281,294.1499938964844,286.45001220703125,282.7882080078125,287.4683532714844,286.45001220703125,285.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7467125654220581,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.280755330109967e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.773084457265212e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.218364771688357e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.773082274477928e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0004635926452465,285.1858215332031,294.1499938964844,286.45001220703125,282.78338623046875,287.4594116210937,286.45001220703125,285.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7464318871498108,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.279607911594212e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.77187664830126e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.217472739284858e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.771874465513974e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0004635353398043,285.1865539550781,294.1499938964844,286.45001220703125,282.7785339355469,287.4505310058594,286.45001220703125,285.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.74615079164505,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.277295612264425e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.769441385287791e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.215674122562632e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.769439202500509e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004634198267012,285.1880187988281,294.1499938964844,286.45001220703125,282.76861572265625,287.4330444335937,286.45001220703125,285.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7455877661705017,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.277295612264425e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,9.769441385287791e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.215674122562632e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,9.769439202500509e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004634198267012,285.1880187988281,294.1499938964844,286.45001220703125,282.76861572265625,287.4330444335937,286.45001220703125,285.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7455877661705017,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.27496439544484e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.766985749593005e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.213860226329416e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004633033531717,285.189453125,294.1499938964844,286.45001220703125,282.7585144042969,287.41583251953125,286.45001220703125,285.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7450236082077026,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.27496439544484e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,9.766985749593005e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.213860226329416e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004633033531717,285.189453125,294.1499938964844,286.45001220703125,282.7585144042969,287.41583251953125,286.45001220703125,285.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7450236082077026,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.272617899114266e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.764515561982988e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.21203614375554e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004631861811503,285.1908874511719,294.1499938964844,286.45001220703125,282.74822998046875,287.3989562988281,286.45001220703125,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7444588541984558,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.272617899114266e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.764515561982988e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.21203614375554e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0004631861811503,285.1908874511719,294.1499938964844,286.45001220703125,282.74822998046875,287.3989562988281,286.45001220703125,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7444588541984558,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.762035915628076e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.21020478522405e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.762034460436551e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0004630685725715,285.1923217773437,294.1499938964844,286.45001220703125,282.73779296875,287.3823547363281,286.45001220703125,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7438938617706299,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,9.762035915628076e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.21020478522405e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.762034460436551e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0004630685725715,285.1923217773437,294.1499938964844,286.45001220703125,282.73779296875,287.3823547363281,286.45001220703125,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7438938617706299,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.26908469409682e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.760794637259096e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,7.209288014564663e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,9.760793182067572e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004630096955224,285.19305419921875,294.1499938964844,286.45001220703125,282.7325134277344,287.3741760253906,286.45001220703125,285.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7436113953590393,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.26790598896332e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,9.759553358890116e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.208370516309515e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.759551176102832e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004629508184734,285.1937561035156,294.1499938964844,286.45001220703125,282.7272033691406,287.3660888671875,286.45001220703125,285.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7433290481567383,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.75707298493944e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.206539157778025e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.757071529747918e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0004628331516869,285.1951904296875,294.1499938964844,286.45001220703125,282.7164611816406,287.3500671386719,286.45001220703125,285.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7427648901939392,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.75707298493944e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,7.206539157778025e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.757071529747918e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0004628331516869,285.1951904296875,294.1499938964844,286.45001220703125,282.7164611816406,287.3500671386719,286.45001220703125,285.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7427648901939392,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.263199171982706e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.754596976563334e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.754595521371812e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.000462715717731,285.19659423828125,294.1499938964844,286.45001220703125,282.70562744140625,287.3343505859375,286.45001220703125,285.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343030823861227e-09,0.0009869874920696,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,0.7422049045562744,-0.0,-6.64181101228678e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.263199171982706e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.754596976563334e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.204709982033819e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.754595521371812e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.000462715717731,285.19659423828125,294.1499938964844,286.45001220703125,282.70562744140625,287.3343505859375,286.45001220703125,285.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343030823861227e-09,0.0009869874920696,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,0.7422049045562744,-0.0,-6.64181101228678e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.260392107535154e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.751640754984692e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,7.202526467153803e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.000462575466372,285.197998046875,294.1499938964844,286.4516906738281,282.6942138671875,287.3189392089844,286.4501342773437,285.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804147910635e-09,0.0009866883046925,-0.010338682681322,0.0,0.0,0.0,-0.0069484952837228,60.0,0.7421638369560242,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.260392107535154e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.751640754984692e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,7.202526467153803e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,0.000462575466372,285.197998046875,294.1499938964844,286.4516906738281,282.6942138671875,287.3189392089844,286.4501342773437,285.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804147910635e-09,0.0009866883046925,-0.010338682681322,0.0,0.0,0.0,-0.0069484952837228,60.0,0.7421638369560242,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.747767762746662e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.199666288215667e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004623917629942,285.19940185546875,294.1499938964844,286.4566650390625,282.6817932128906,287.3038330078125,286.4507751464844,285.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7437021136283875,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
