time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.747767762746662e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.199666288215667e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0004623917629942,285.19940185546875,294.1499938964844,286.4566650390625,282.6817932128906,287.3038330078125,286.4507751464844,285.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7437021136283875,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.254585893359037e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.745526767801492e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.19801100785844e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.745524585014208e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004622854758054,285.2001037597656,294.1499938964844,286.4602966308594,282.6752624511719,287.29644775390625,286.4514465332031,285.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235690465037578e-09,0.0009860696736723,-0.0101491194218397,0.0,0.0,0.0,-0.0069126281887292,60.0,0.745272159576416,-0.0,-6.62946177953927e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.252297604689376e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.743116243043914e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,7.19623058103025e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.743114787852392e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004621711268555,285.2008056640625,294.1499938964844,286.4646911621094,282.66851806640625,287.2891540527344,286.452392578125,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071701678025875e-09,0.000985825783573,-0.0100743938237428,0.0,0.0,0.0,-0.006898489780724,60.0,0.7473605871200562,-0.0,-6.626182624813738e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.247341949958354e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.737897926243022e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,7.192376506282017e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.7378964710515e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004619235987775,285.20220947265625,294.1499938964844,286.4755249023437,282.6545104980469,287.27490234375,286.4551086425781,285.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7528159618377686,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.247341949958354e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.737897926243022e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,7.192376506282017e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,9.7378964710515e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004619235987775,285.20220947265625,294.1499938964844,286.4755249023437,282.6545104980469,287.27490234375,286.4551086425781,285.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7528159618377686,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.242008673027158e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.732281614560634e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.18822848284617e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004616572114173,285.20361328125,294.1499938964844,286.4889831542969,282.6398620605469,287.2611083984375,286.45916748046875,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962945186504e-09,0.0009847295004874,-0.0097384806722402,0.0,0.0,0.0,-0.0068349316716194,60.0,0.7600916624069214,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.242008673027158e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.732281614560634e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.18822848284617e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0004616572114173,285.20361328125,294.1499938964844,286.4889831542969,282.6398620605469,287.2611083984375,286.45916748046875,285.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962945186504e-09,0.0009847295004874,-0.0097384806722402,0.0,0.0,0.0,-0.0068349316716194,60.0,0.7600916624069214,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.236538608092816e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.726521966513246e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.183974230429158e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0004613839555531,285.2049865722656,294.1499938964844,286.5048522949219,282.6247253417969,287.247802734375,286.4646911621094,285.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,0.7690691351890564,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.236538608092816e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.726521966513246e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.183974230429158e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0004613839555531,285.2049865722656,294.1499938964844,286.5048522949219,282.6247253417969,287.247802734375,286.4646911621094,285.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,0.7690691351890564,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.720881644170733e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,7.179808744695038e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.720880188979208e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0004611164331436,285.20635986328125,294.1499938964844,286.5229187011719,282.60919189453125,287.23504638671875,286.4717102050781,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066406802449e-09,0.0009835759410634,-0.009385036304593,0.0,0.0,0.0,-0.0067680575884878,60.0,0.779593288898468,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.720881644170733e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,7.179808744695038e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.720880188979208e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0004611164331436,285.20635986328125,294.1499938964844,286.5229187011719,282.60919189453125,287.23504638671875,286.4717102050781,285.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066406802449e-09,0.0009835759410634,-0.009385036304593,0.0,0.0,0.0,-0.0067680575884878,60.0,0.779593288898468,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.228634735336529e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.71819827100262e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,7.177826046245173e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.718196815811098e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0004609891329891,285.2070617675781,294.1499938964844,286.53271484375,282.6013488769531,287.2288818359375,286.475830078125,285.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231136376291e-09,0.0009833043441176,-0.0093018328770995,0.0,0.0,0.0,-0.0067523149773478,60.0,0.7854185700416565,-0.0,-6.592327395082975e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.22622493817471e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.715661144582556e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,7.17595248715952e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.715659689391032e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004608687886502,285.2077331542969,294.1499938964844,286.5429382324219,282.5934143066406,287.222900390625,286.4803771972656,285.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882289156820207e-09,0.000983047648333,-0.0092231715098023,0.0,0.0,0.0,-0.0067374315112829,60.0,0.7915956974029541,-0.0,-6.588884815528219e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.71110348473303e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.172586629167199e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004606526053976,285.2091064453125,294.1499938964844,286.56475830078125,282.5775146484375,287.2112731933594,286.490478515625,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359851354435e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8047848343849182,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.71110348473303e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.172586629167199e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0004606526053976,285.2091064453125,294.1499938964844,286.56475830078125,282.5775146484375,287.2112731933594,286.490478515625,285.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359851354435e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8047848343849182,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.2185044195503e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.707530261948703e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.169947639340535e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004604831337928,285.21044921875,294.1499938964844,286.5881042480469,282.56158447265625,287.2002868652344,286.5021057128906,285.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076785416981e-09,0.0009822248248383,-0.0089710811153054,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8191885948181152,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.2185044195503e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.707530261948703e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,7.169947639340535e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004604831337928,285.21044921875,294.1499938964844,286.5881042480469,282.56158447265625,287.2002868652344,286.5021057128906,285.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076785416981e-09,0.0009822248248383,-0.0089710811153054,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8191885948181152,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.705175034468994e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,7.168207230279222e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004603713750839,285.2118225097656,294.1499938964844,286.6127624511719,282.5457763671875,287.1898803710937,286.5152587890625,285.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8346589803695679,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.705175034468994e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,7.168207230279222e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004603713750839,285.2118225097656,294.1499938964844,286.6127624511719,282.5457763671875,287.1898803710937,286.5152587890625,285.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8346589803695679,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.704235708341002e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.16751383151859e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.70423425314948e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0004603268171194,285.2131652832031,294.1499938964844,286.6385803222656,282.5302429199219,287.1801147460937,286.5299377441406,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818911785259,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8510656952857971,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.704235708341002e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.16751383151859e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,9.70423425314948e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0004603268171194,285.2131652832031,294.1499938964844,286.6385803222656,282.5302429199219,287.1801147460937,286.5299377441406,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818911785259,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8510656952857971,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.21549362828955e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.704360127216204e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.167605508584529e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.704358672024682e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.000460332725197,285.2138366699219,294.1499938964844,286.6518249511719,282.5226135253906,287.17547607421875,286.5378723144531,285.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748540144954404e-09,0.0009819037513807,-0.0088727287948131,0.0,0.0,0.0,-0.0066711255349218,60.0,0.8595965504646301,-0.0,-6.57356054034608e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.215969475917518e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.70486071310006e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.167975854827091e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,9.704859257908538e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0004603565030265,285.2145080566406,294.1499938964844,286.665283203125,282.5151062011719,287.1709899902344,286.5461730957031,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544629627461745e-09,0.0009819542756304,-0.0088882474228739,0.0,0.0,0.0,-0.006674061063677,60.0,0.8683040142059326,-0.0,-6.57423910865873e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.218083141604438e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.70708715613e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.169619493652135e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.707085700938478e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004604620917234,285.2158508300781,294.1499938964844,286.6926574707031,282.50048828125,287.1625061035156,286.5639038085937,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8861981630325317,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.218083141604438e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.70708715613e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.169619493652135e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.707085700938478e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004604620917234,285.2158508300781,294.1499938964844,286.6926574707031,282.50048828125,287.1625061035156,286.5639038085937,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8861981630325317,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.221734217135236e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.710931772133335e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,7.172459299908951e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.710930316941813e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0004606444854289,285.2171630859375,294.1499938964844,286.7205505371094,282.4865417480469,287.1546325683594,286.5831604003906,285.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.904652178287506,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.221734217135236e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.710931772133335e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,7.172459299908951e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.710930316941813e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0004606444854289,285.2171630859375,294.1499938964844,286.7205505371094,282.4865417480469,287.1546325683594,286.5831604003906,285.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.904652178287506,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.716297790873796e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.176422514021397e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0004608990275301,285.218505859375,294.1499938964844,286.7486572265625,282.47344970703125,287.1473693847656,286.6039123535156,285.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9235237836837769,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.716297790873796e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,7.176422514021397e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0004608990275301,285.218505859375,294.1499938964844,286.7486572265625,282.47344970703125,287.1473693847656,286.6039123535156,285.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9235237836837769,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.233221499016508e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.181394175859168e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004612182965502,285.2198181152344,294.1499938964844,286.77685546875,282.4613342285156,287.1407165527344,286.6261291503906,285.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9426634311676024,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.233221499016508e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.181394175859168e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004612182965502,285.2198181152344,294.1499938964844,286.77685546875,282.4613342285156,287.1407165527344,286.6261291503906,285.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9426634311676024,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.236853657057507e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.726853022584692e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.184219430200756e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.726851567393167e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0004613997298292,285.220458984375,294.1499938964844,286.7908935546875,282.4556884765625,287.1376342773437,286.6377868652344,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014614418679231e-09,0.0009841788560152,-0.0095698805525898,0.0,0.0,0.0,-0.0068030292168259,60.0,0.9522876739501952,-0.0,-6.60406413999226e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.240714280167596e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.730918827699496e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.187222217908129e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.730917372507976e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0004615926009137,285.2211303710937,294.1499938964844,286.80487060546875,282.45037841796875,287.1347045898437,286.6498107910156,285.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062711056462831e-09,0.0009845900349318,-0.0096958978101611,0.0,0.0,0.0,-0.0068268724717199,60.0,0.9619176387786864,-0.0,-6.609585057049118e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.249035792890936e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.739681263454258e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,7.193694182205945e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.739679808262736e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0004620082618203,285.2224426269531,294.1499938964844,286.8324890136719,282.4407043457031,287.1292419433594,286.6746826171875,285.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166372136182872e-09,0.0009854764211922,-0.0099675003439188,0.0,0.0,0.0,-0.0068782619200646,60.0,0.9811202883720398,-0.0,-6.62149304275772e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.249035792890936e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,9.739681263454258e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,7.193694182205945e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.739679808262736e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0004620082618203,285.2224426269531,294.1499938964844,286.8324890136719,282.4407043457031,287.1292419433594,286.6746826171875,285.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166372136182872e-09,0.0009854764211922,-0.0099675003439188,0.0,0.0,0.0,-0.0068782619200646,60.0,0.9811202883720398,-0.0,-6.62149304275772e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.25794374779798e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,7.200622349046171e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.749060700414702e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0004624532302841,285.2237548828125,294.1499938964844,286.8595275878906,282.4324951171875,287.1243591308594,286.7006225585937,285.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0001126527786257,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.25794374779798e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,7.200622349046171e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.749060700414702e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0004624532302841,285.2237548828125,294.1499938964844,286.8595275878906,282.4324951171875,287.1243591308594,286.7006225585937,285.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0001126527786257,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.267154382541776e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.758761007105932e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.207786256913096e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004629133327398,285.2250671386719,294.1499938964844,286.8857421875,282.4259338378906,287.1200256347656,286.7274475097656,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089358873363e-09,0.0009874065872281,-0.0105588929727673,0.0,0.0,0.0,-0.0069901598617434,60.0,1.0186835527420044,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.267154382541776e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,9.758761007105932e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.207786256913096e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004629133327398,285.2250671386719,294.1499938964844,286.8857421875,282.4259338378906,287.1200256347656,286.7274475097656,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089358873363e-09,0.0009874065872281,-0.0105588929727673,0.0,0.0,0.0,-0.0069901598617434,60.0,1.0186835527420044,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
