time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.768490417627618e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.214971992652863e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004633748321793,285.2263488769531,294.1499938964844,286.91094970703125,282.42120361328125,287.1162109375,286.7548217773437,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187068014673e-09,0.0009883908787742,-0.0108604514971375,0.0,0.0,0.0,-0.0070472187362611,60.0,1.036752700805664,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.768490417627618e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,7.214971992652863e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,0.0004633748321793,285.2263488769531,294.1499938964844,286.91094970703125,282.42120361328125,287.1162109375,286.7548217773437,285.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187068014673e-09,0.0009883908787742,-0.0108604514971375,0.0,0.0,0.0,-0.0070472187362611,60.0,1.036752700805664,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.280932135879992e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.773269994184376e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.218502287287265e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.773268538992852e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004636015801224,285.2269897460937,294.1499938964844,286.923095703125,282.4195556640625,287.114501953125,286.7686462402344,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563733391194091e-09,0.0009888743516057,-0.011008602567017,0.0,0.0,0.0,-0.007075251545757,60.0,1.045471429824829,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.77798699750565e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.221986743388698e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.777985542314128e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.000463825330371,285.2276306152344,294.1499938964844,286.9349060058594,282.4184265136719,287.1129150390625,286.782470703125,285.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0540297031402588,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.293959010392427e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.786987357074396e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,7.228634058265015e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.786985901882872e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0004642522835638,285.2289428710937,294.1499938964844,286.9574279785156,282.4178161621094,287.1100769042969,286.8100280761719,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726012914346711e-09,0.0009902621386572,-0.0114337708801031,0.0,0.0,0.0,-0.0071557005867362,60.0,1.070378661155701,-0.0,-6.68596626951512e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.293959010392427e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.786987357074396e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,7.228634058265015e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.786985901882872e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0004642522835638,285.2289428710937,294.1499938964844,286.9574279785156,282.4178161621094,287.1100769042969,286.8100280761719,285.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726012914346711e-09,0.0009902621386572,-0.0114337708801031,0.0,0.0,0.0,-0.0071557005867362,60.0,1.070378661155701,-0.0,-6.68596626951512e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,9.795357618713751e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,7.234815711854026e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.000464649288915,285.230224609375,294.1499938964844,286.978271484375,282.4195556640625,287.10760498046875,286.8372802734375,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250283768425115e-09,0.0009911088272929,-0.0116931861266493,0.0,0.0,0.0,-0.0072047868743538,60.0,1.085781455039978,-0.0,-6.697405297018122e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,9.795357618713751e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,7.234815711854026e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.000464649288915,285.230224609375,294.1499938964844,286.978271484375,282.4195556640625,287.10760498046875,286.8372802734375,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250283768425115e-09,0.0009911088272929,-0.0116931861266493,0.0,0.0,0.0,-0.0072047868743538,60.0,1.085781455039978,-0.0,-6.697405297018122e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.802873682929204e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.240367267513648e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.000465005839942,285.23150634765625,294.1499938964844,286.9972229003906,282.4237976074219,287.10552978515625,286.8637390136719,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913944806617111e-09,0.0009918691357597,-0.0119261415675282,0.0,0.0,0.0,-0.0072488668374717,60.0,1.0998073816299438,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.802873682929204e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.240367267513648e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.000465005839942,285.23150634765625,294.1499938964844,286.9972229003906,282.4237976074219,287.10552978515625,286.8637390136719,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913944806617111e-09,0.0009918691357597,-0.0119261415675282,0.0,0.0,0.0,-0.0072488668374717,60.0,1.0998073816299438,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.315240458818153e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.80939803412184e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.245186134241521e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004653153300751,285.2327880859375,294.1499938964844,287.0140991210937,282.43072509765625,287.10382080078125,286.8890991210937,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1124298572540283,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.315240458818153e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.80939803412184e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,7.245186134241521e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004653153300751,285.2327880859375,294.1499938964844,287.0140991210937,282.43072509765625,287.10382080078125,286.8890991210937,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1124298572540283,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.317939111497252e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.81224002316594e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.247285975608975e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.812238567974418e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004654501390177,285.2333984375,294.1499938964844,287.0216979980469,282.4352722167969,287.10308837890625,286.9012451171875,285.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024749061277589e-09,0.0009928167564794,-0.0122164376080036,0.0,0.0,0.0,-0.0073037976399064,60.0,1.1181204319000244,-0.0,-6.720509304614097e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.320388198830189e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.814819350140168e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,7.249190821312368e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.814817894948646e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.000465572491521,285.2340393066406,294.1499938964844,287.0286560058594,282.4405212402344,287.1024169921875,286.9130249023437,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930827654898,5.055258878172708e-09,0.0009930776432156,-0.0122963702306151,0.0,0.0,0.0,-0.0073189232498407,60.0,1.1234160661697388,-0.0,-6.724042123096299e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.324424172518776e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.819068509386852e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.252329669427127e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.819067781791092e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004657740937545,285.2353210449219,294.1499938964844,287.04071044921875,282.4533386230469,287.10125732421875,286.9352722167969,285.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528444460106e-09,0.0009935075649991,-0.012428069487214,0.0,0.0,0.0,-0.0073438440449535,60.0,1.1327072381973269,-0.0,-6.729865731358586e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.324424172518776e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.819068509386852e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.252329669427127e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.819067781791092e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004657740937545,285.2353210449219,294.1499938964844,287.04071044921875,282.4533386230469,287.10125732421875,286.9352722167969,285.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528444460106e-09,0.0009935075649991,-0.012428069487214,0.0,0.0,0.0,-0.0073438440449535,60.0,1.1327072381973269,-0.0,-6.729865731358586e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.325989231001586e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.820717241382226e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.25354693713598e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.820716513786464e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.000465852295747,285.2359619140625,294.1499938964844,287.0458984375,282.46124267578125,287.1007385253906,286.9459533691406,285.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936793940141,5.125031066199881e-09,0.00099367427174,-0.0124791637063026,0.0,0.0,0.0,-0.0073535121046006,60.0,1.1366573572158811,-0.0,-6.732125257258303e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.327163570560516e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.821954154176638e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,7.25446006981656e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.821952698985116e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004659109399653,285.236572265625,294.1499938964844,287.04998779296875,282.4693298339844,287.10028076171875,286.9552917480469,285.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938045404851,5.139655367969453e-09,0.0009937994182109,-0.0125174773856997,0.0,0.0,0.0,-0.007360762450844,60.0,1.13982093334198,-0.0,-6.733819901683091e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.328655869467184e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.82352503342554e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.255621312651783e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.823524305829778e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004659854748751,285.2378234863281,294.1499938964844,287.0540466308594,282.4848327636719,287.0994567871094,286.9730834960937,285.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.158239169134049e-09,0.0009939583251252,-0.0125661641359329,0.0,0.0,0.0,-0.0073699750937521,60.0,1.1444604396820068,-0.0,-6.73597355671518e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.328655869467184e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.82352503342554e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.255621312651783e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.823524305829778e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004659854748751,285.2378234863281,294.1499938964844,287.0540466308594,282.4848327636719,287.0994567871094,286.9730834960937,285.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.158239169134049e-09,0.0009939583251252,-0.0125661641359329,0.0,0.0,0.0,-0.0073699750937521,60.0,1.1444604396820068,-0.0,-6.73597355671518e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.328670421382412e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.823541040532292e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,7.255632226588205e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.823539585340768e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0004659862315747,285.23907470703125,294.1499938964844,287.05078125,282.4962158203125,287.0986328125,286.98779296875,285.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.15841325210431e-09,0.0009939598385244,-0.0125666204839944,0.0,0.0,0.0,-0.0073700617067515,60.0,1.144794464111328,-0.0,-6.735994162454517e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.328670421382412e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.823541040532292e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,7.255632226588205e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.823539585340768e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0004659862315747,285.23907470703125,294.1499938964844,287.05078125,282.4962158203125,287.0986328125,286.98779296875,285.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.15841325210431e-09,0.0009939598385244,-0.0125666204839944,0.0,0.0,0.0,-0.0073700617067515,60.0,1.144794464111328,-0.0,-6.735994162454517e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.328134183306248e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.822975698625668e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,7.255215314216912e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,9.822974243434146e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0004659594269469,285.2396850585937,294.1499938964844,287.04656982421875,282.5004577636719,287.0981750488281,286.99346923828125,285.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939079172909,5.1517243804255494e-09,0.0009939026786014,-0.0125490957871079,0.0,0.0,0.0,-0.0073667457327246,60.0,1.1428426504135132,-0.0,-6.735218960329803e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.327273437520488e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.822069114306942e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,7.254545926116407e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.82206838671118e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004659164405893,285.2403259277344,294.1499938964844,287.04071044921875,282.5037536621094,287.0976867675781,286.9981384277344,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938161820173,5.14099740556162e-09,0.0009938110597431,-0.0125209931284189,0.0,0.0,0.0,-0.0073614283464848,60.0,1.139817476272583,-0.0,-6.733975510542224e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.324505663244054e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.25239297025837e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004657781682908,285.2415466308594,294.1499938964844,287.0242919921875,282.5076904296875,287.0965270996094,287.0040588378906,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106502332097307e-09,0.0009935160633176,-0.0124306213110685,0.0,0.0,0.0,-0.007344327867031,60.0,1.1304055452346802,-0.0,-6.729977997110836e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.324505663244054e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.25239297025837e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0004657781682908,285.2415466308594,294.1499938964844,287.0242919921875,282.5076904296875,287.0965270996094,287.0040588378906,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106502332097307e-09,0.0009935160633176,-0.0124306213110685,0.0,0.0,0.0,-0.007344327867031,60.0,1.1304055452346802,-0.0,-6.729977997110836e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.320330718765037e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.24914571037516e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.814757504500447e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004655696393456,285.2427978515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0950012207031,287.0050354003906,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544843865907305e-09,0.0009930712403729,-0.0122943399474024,0.0,0.0,0.0,-0.0073185404762625,60.0,1.1164809465408323,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.320330718765037e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.24914571037516e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.814757504500447e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004655696393456,285.2427978515625,294.1499938964844,287.00201416015625,282.5083312988281,287.0950012207031,287.0050354003906,285.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544843865907305e-09,0.0009930712403729,-0.0122943399474024,0.0,0.0,0.0,-0.0073185404762625,60.0,1.1164809465408323,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.314872295362876e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.809010225581004e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,7.244900189107284e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.809008770389482e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.000465296965558,285.2440185546875,294.1499938964844,286.974365234375,282.50592041015625,287.0931091308594,287.0018005371094,285.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467683210094e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848219424486,60.0,1.0989468097686768,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.314872295362876e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.809010225581004e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,7.244900189107284e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.809008770389482e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.000465296965558,285.2440185546875,294.1499938964844,286.974365234375,282.50592041015625,287.0931091308594,287.0018005371094,285.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467683210094e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848219424486,60.0,1.0989468097686768,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.308176231570542e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,7.239692058647051e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.801957639865576e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004649624752346,285.2452392578125,294.1499938964844,286.9418334960937,282.5007629394531,287.0906677246094,286.9935302734375,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.011897555552423,0.0,0.0,0.0,-0.0072434600442647,60.0,1.077431559562683,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.308176231570542e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,7.239692058647051e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.801957639865576e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0004649624752346,285.2452392578125,294.1499938964844,286.9418334960937,282.5007629394531,287.0906677246094,286.9935302734375,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.011897555552423,0.0,0.0,0.0,-0.0072434600442647,60.0,1.077431559562683,-0.0,-6.706424215963126e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.304404375143348e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.797986422199756e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,7.236758392537013e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.797985694603994e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004647740570362,285.245849609375,294.1499938964844,286.92388916015625,282.4971923828125,287.0892333984375,286.987548828125,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856036905920291e-09,0.000991374370642,-0.0117744272574782,0.0,0.0,0.0,-0.0072201616130769,60.0,1.065361261367798,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.300457168137656e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.793830395210534e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.233688666019589e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.793829667614772e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0004645769076887,285.2464294433594,294.1499938964844,286.9048767089844,282.4930725097656,287.087646484375,286.9806213378906,285.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806860243178335e-09,0.0009909539949148,-0.0116455871611833,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0526314973831177,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.292080358136444e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.227173045976087e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004641584528144,285.2476501464844,294.1499938964844,286.8639831542969,282.483154296875,287.083984375,286.9635314941406,285.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721257075667,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0249531269073486,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.292080358136444e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.227173045976087e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,0.0004641584528144,285.2476501464844,294.1499938964844,286.8639831542969,282.483154296875,287.083984375,286.9635314941406,285.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721257075667,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0249531269073486,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.286955173593014e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.77961244643666e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.223187276395038e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,9.779610991245136e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004639024846255,285.2483825683594,294.1499938964844,286.8377685546875,282.47625732421875,287.0814514160156,286.9513244628906,285.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.007089614868164,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.283555118599908e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.776031220098956e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.220542465802282e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.776030492503196e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004637326055672,285.24884033203125,294.1499938964844,286.81964111328125,282.4712829589844,287.0796203613281,286.94256591796875,285.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263369904818e-09,0.0009891530498862,-0.0110938297584652,0.0,0.0,0.0,-0.0070913806557655,60.0,0.9947888255119324,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.275461343349888e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.21424730727449e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0004633283242583,285.2500305175781,294.1499938964844,286.7723388671875,282.4577331542969,287.0745849609375,286.9183349609375,285.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9626122117042542,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
