time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.275461343349888e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.21424730727449e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.767507435753942e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0004633283242583,285.2500305175781,294.1499938964844,286.7723388671875,282.4577331542969,287.0745849609375,286.9183349609375,285.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9626122117042542,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.760214015841484e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.208859460661188e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.000462982308818,285.251220703125,294.1499938964844,286.7225646972656,282.4427795410156,287.0687866210937,286.89068603515625,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409108189662447e-09,0.0009875525720417,-0.0106034819036722,0.0,0.0,0.0,-0.0069985995069146,60.0,0.9285694360733032,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.760214015841484e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.208859460661188e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.000462982308818,285.251220703125,294.1499938964844,286.7225646972656,282.4427795410156,287.0687866210937,286.89068603515625,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409108189662447e-09,0.0009875525720417,-0.0106034819036722,0.0,0.0,0.0,-0.0069985995069146,60.0,0.9285694360733032,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.757300722412764e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.206707959994674e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.757299994817004e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.000462844123831,285.2518310546875,294.1499938964844,286.6968688964844,282.4348449707031,287.0655822753906,286.8756103515625,285.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374640205639935e-09,0.0009872578084468,-0.0105131743475794,0.0,0.0,0.0,-0.0069815116003155,60.0,0.910997986793518,-0.0,-6.645449701636609e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.263481479138136e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.754893108038232e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,7.204929715953767e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.75489238044247e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0004627299204003,285.2524108886719,294.1499938964844,286.6707458496094,282.4266662597656,287.06219482421875,286.8598937988281,285.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870185749605,4.3461541032741025e-09,0.0009870141511783,-0.0104385400190949,0.0,0.0,0.0,-0.0069673899561166,60.0,0.8931830525398254,-0.0,-6.642170546911076e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.260913066100328e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.202931737992913e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0004626016016118,285.25360107421875,294.1499938964844,286.617431640625,282.40972900390625,287.0548095703125,286.826171875,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8568480610847473,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.260913066100328e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.202931737992913e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0004626016016118,285.25360107421875,294.1499938964844,286.617431640625,282.40972900390625,287.0548095703125,286.826171875,285.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8568480610847473,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.261314698960632e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.752611367730424e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,7.203243876574561e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.7526099125389e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.000462621654151,285.2547607421875,294.1499938964844,286.5630798339844,282.3922424316406,287.0466003417969,286.78936767578125,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.819874107837677,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.261314698960632e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.752611367730424e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,7.203243876574561e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,9.7526099125389e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.000462621654151,285.2547607421875,294.1499938964844,286.5630798339844,282.3922424316406,287.0466003417969,286.78936767578125,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.819874107837677,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.264926484320311e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.206053123809397e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004628020978998,285.25592041015625,294.1499938964844,286.5081481933594,282.3744812011719,287.0375366210937,286.74951171875,285.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364132610845672e-09,0.0009871677029877,-0.0104856444522738,0.0,0.0,0.0,-0.0069763013161718,60.0,0.782616913318634,-0.0,-6.644240357900344e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.264926484320311e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.206053123809397e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004628020978998,285.25592041015625,294.1499938964844,286.5081481933594,282.3744812011719,287.0375366210937,286.74951171875,285.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364132610845672e-09,0.0009871677029877,-0.0104856444522738,0.0,0.0,0.0,-0.0069763013161718,60.0,0.782616913318634,-0.0,-6.644240357900344e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.763570415088908e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.21133837942034e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004631415358744,285.257080078125,294.1499938964844,286.4531555175781,282.35675048828125,287.0277099609375,286.7066955566406,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448785340116501e-09,0.0009878914570435,-0.0107074370607733,0.0,0.0,0.0,-0.007018266711384,60.0,0.7453693747520447,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.763570415088908e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.21133837942034e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004631415358744,285.257080078125,294.1499938964844,286.4531555175781,282.35675048828125,287.0277099609375,286.7066955566406,285.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448785340116501e-09,0.0009878914570435,-0.0107074370607733,0.0,0.0,0.0,-0.007018266711384,60.0,0.7453693747520447,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.276290802517906e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.768382005859166e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,7.214892684714869e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.768381278263404e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004633697681128,285.2576599121094,294.1499938964844,286.42578125,282.3479919433594,287.0224914550781,286.68408203125,285.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505711803659551e-09,0.0009883781895041,-0.0108565855771303,0.0,0.0,0.0,-0.00704648764804,60.0,0.7268421649932861,-0.0,-6.660549445314248e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.281490201829e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.77385716396384e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,7.218936661956832e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,9.773855708772317e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004636294906958,285.2582397460937,294.1499938964844,286.3985595703125,282.33935546875,287.01708984375,286.6607666015625,285.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570481770826973e-09,0.00098893197719,-0.0110262827947735,0.0,0.0,0.0,-0.0070785963907837,60.0,0.7084088921546936,-0.0,-6.668017249467084e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.786806185729802e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.228500180644915e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0004642437270376,285.2593994140625,294.1499938964844,286.3448181152344,282.32257080078125,287.00567626953125,286.6120300292969,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236770051029e-09,0.0009902419988065,-0.0114276511594653,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6720032691955566,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.786806185729802e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.228500180644915e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0004642437270376,285.2593994140625,294.1499938964844,286.3448181152344,282.32257080078125,287.00567626953125,286.6120300292969,285.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236770051029e-09,0.0009902419988065,-0.0114276511594653,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6720032691955566,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.303428669227289e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,7.235999510157853e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0004647253663279,285.2601928710937,294.1499938964844,286.3090515136719,282.3116760253906,286.9974670410156,286.5772399902344,285.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843799139564453e-09,0.000991269131191,-0.0117423655465245,0.0,0.0,0.0,-0.0072140917181968,60.0,0.6477524638175964,-0.0,-6.699575294533133e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.308201697422192e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.801985288504512e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.23971170373261e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.000464963784907,285.26055908203125,294.1499938964844,286.29248046875,282.30670166015625,286.9934997558594,286.5605773925781,285.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782406345,4.903261796584957e-09,0.0009917775169014,-0.0118981525301933,0.0,0.0,0.0,-0.0072435694746673,60.0,0.6364657282829285,-0.0,-6.706451216587085e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.324144048150627e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.818773833103478e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.818773105507717e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0004657601530198,285.2616882324219,294.1499938964844,286.2419738769531,282.2920837402344,286.9806823730469,286.5072021484375,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934810223057,5.1018829161364465e-09,0.0009934759000316,-0.0124185187742114,0.0,0.0,0.0,-0.0073420344851911,60.0,0.6019179224967957,-0.0,-6.729442958430809e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.324144048150627e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.818773833103478e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.818773105507717e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,0.0004657601530198,285.2616882324219,294.1499938964844,286.2419738769531,282.2920837402344,286.9806823730469,286.5072021484375,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934810223057,5.1018829161364465e-09,0.0009934759000316,-0.0124185187742114,0.0,0.0,0.0,-0.0073420344851911,60.0,0.6019179224967957,-0.0,-6.729442958430809e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0004666097811423,285.2628479003906,294.1499938964844,286.1937866210937,282.2790222167969,286.9671936035156,286.4523010253906,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313784523508502e-09,0.0009952879045158,-0.0129736671224236,0.0,0.0,0.0,-0.0074470830149948,60.0,0.5688391923904419,-0.0,-6.7540156578616e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.83668360277079e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0004666097811423,285.2628479003906,294.1499938964844,286.1937866210937,282.2790222167969,286.9671936035156,286.4523010253906,285.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313784523508502e-09,0.0009952879045158,-0.0129736671224236,0.0,0.0,0.0,-0.0074470830149948,60.0,0.5688391923904419,-0.0,-6.7540156578616e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.349903848487884e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.845900058280677e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.272147195180878e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.845898603089154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0004670468915719,285.263427734375,294.1499938964844,286.1707458496094,282.2731628417969,286.9601745605469,286.4245300292969,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228057599914345e-09,0.000996220158413,-0.0132592814043164,0.0,0.0,0.0,-0.0075011299923062,60.0,0.5529618263244629,-0.0,-6.766675397784638e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.358703391626476e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.85516599030234e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,7.278990960912779e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.855165262706578e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0004674864467233,285.26397705078125,294.1499938964844,286.1484375,282.267822265625,286.9530334472656,286.3966979980469,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.53243317824581e-09,0.0009971575345844,-0.0135464798659086,0.0,0.0,0.0,-0.0075554768554866,60.0,0.5375233888626099,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.873609815258531e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.292613008758053e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0004683613369707,285.26513671875,294.1499938964844,286.1063537597656,282.2587890625,286.9383544921875,286.3413391113281,285.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5079837441444397,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.873609815258531e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,7.292613008758053e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0004683613369707,285.26513671875,294.1499938964844,286.1063537597656,282.2587890625,286.9383544921875,286.3413391113281,285.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5079837441444397,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.305677718250081e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004692004004027,285.2662658691406,294.1499938964844,286.06805419921875,282.25225830078125,286.9232177734375,286.2872314453125,285.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599045698632835e-09,0.0010008129756897,-0.014666324481368,0.0,0.0,0.0,-0.0077673932537436,60.0,0.4808674156665802,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.305677718250081e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004692004004027,285.2662658691406,294.1499938964844,286.06805419921875,282.25225830078125,286.9232177734375,286.2872314453125,285.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599045698632835e-09,0.0010008129756897,-0.014666324481368,0.0,0.0,0.0,-0.0077673932537436,60.0,0.4808674156665802,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.90754779195413e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.317680137930438e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0004699712153524,285.26739501953125,294.1499938964844,286.0340270996094,282.24853515625,286.9076843261719,286.2352294921875,285.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024569928646,-0.0151699343696236,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4562369585037231,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.90754779195413e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.317680137930438e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0004699712153524,285.26739501953125,294.1499938964844,286.0340270996094,282.24853515625,286.9076843261719,286.2352294921875,285.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024569928646,-0.0151699343696236,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4562369585037231,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.921562013914809e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.328030915232375e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.921561286319049e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0004706360050477,285.2685241699219,294.1499938964844,286.00469970703125,282.2479858398437,286.8918762207031,286.1862487792969,285.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4344810247421264,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.921562013914809e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,7.328030915232375e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.921561286319049e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0004706360050477,285.2685241699219,294.1499938964844,286.00469970703125,282.2479858398437,286.8918762207031,286.1862487792969,285.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4344810247421264,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.427320765098556e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,9.927424252964556e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,7.332360837608576e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.927422797773032e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0004709140630438,285.26910400390625,294.1499938964844,285.9919738769531,282.2489929199219,286.8838806152344,286.16339111328125,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4249407351016998,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.43217528401874e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.93253561318852e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,7.336136332014576e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.93253488559276e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004711565561592,285.2696533203125,294.1499938964844,285.9806213378906,282.2508850097656,286.8758544921875,286.1414794921875,285.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447781863982982e-09,0.0010049850679934,-0.0159443467855453,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4161078631877899,-0.0,-6.886278214324193e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.439048153581098e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.341481250477955e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.939772280631588e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0004714998649433,285.2707824707031,294.1499938964844,285.96221923828125,282.2575988769531,286.8597412109375,286.1015625,285.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4012421071529388,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.439048153581098e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.341481250477955e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.939772280631588e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0004714998649433,285.2707824707031,294.1499938964844,285.96221923828125,282.2575988769531,286.8597412109375,286.1015625,285.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4012421071529388,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.441433940082788e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,7.343337347265333e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.000471619045129,285.2716369628906,294.1499938964844,285.95233154296875,282.26544189453125,286.8475036621094,286.0750732421875,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631255985465495e-09,0.0010059715714305,-0.0162464864552021,0.0,0.0,0.0,-0.0080664381384849,60.0,0.3926601707935333,-0.0,-6.899802684756652e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.44176281336695e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.94263173197396e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,7.343592733377591e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.9426310043782e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004716354596894,285.2719116210937,294.1499938964844,285.95001220703125,282.2684326171875,286.8436584472656,286.0672912597656,285.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567219656972156e-09,0.0010060066124424,-0.0162572097033262,0.0,0.0,0.0,-0.0080684684216976,60.0,0.3903346359729767,-0.0,-6.900283011646027e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
