time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.3430739575997e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004716021066997,285.2730407714844,294.1499938964844,285.9423217773437,282.28277587890625,286.8276672363281,286.03857421875,285.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558894316555097e-09,0.0010059354826807,-0.0162354037165641,0.0,0.0,0.0,-0.0080643417313694,60.0,0.3829189538955688,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.941928874468432e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,7.3430739575997e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004716021066997,285.2730407714844,294.1499938964844,285.9423217773437,282.28277587890625,286.8276672363281,286.03857421875,285.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558894316555097e-09,0.0010059354826807,-0.0162354037165641,0.0,0.0,0.0,-0.0080643417313694,60.0,0.3829189538955688,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.438568667974324e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,7.341108721448109e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.939267329173164e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004714759124908,285.2741394042969,294.1499938964844,285.9372863769531,282.2997131347656,286.8118591308594,286.01531982421875,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3779226839542389,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.438568667974324e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,7.341108721448109e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.939267329173164e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0004714759124908,285.2741394042969,294.1499938964844,285.9372863769531,282.2997131347656,286.8118591308594,286.01531982421875,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3779226839542389,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.436582331545652e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.937176218954846e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.339564035646617e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.937175491359083e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004713766975328,285.2746887207031,294.1499938964844,285.9357604980469,282.3091735839844,286.8040466308594,286.0057067871094,285.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3761888146400451,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.934707486536354e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.337739953072742e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,9.934706758940592e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.000471259583719,285.2752380371094,294.1499938964844,285.9349060058594,282.3193054199219,286.7962951660156,285.9970397949219,285.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445335331007e-09,0.0010052049765363,-0.0160115715116262,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3748117089271545,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.333151734201238e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0004709648783318,285.2763366699219,294.1499938964844,285.93524169921875,282.3414611816406,286.7809753417969,285.9828186035156,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3734385073184967,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,7.333151734201238e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0004709648783318,285.2763366699219,294.1499938964844,285.93524169921875,282.3414611816406,286.7809753417969,285.9828186035156,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3734385073184967,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,7.327400817302987e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004705955216195,285.2774353027344,294.1499938964844,285.9383239746094,282.3661804199219,286.7660217285156,285.9726867675781,285.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3740120232105255,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,7.327400817302987e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004705955216195,285.2774353027344,294.1499938964844,285.9383239746094,282.3661804199219,286.7660217285156,285.9726867675781,285.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776860192418,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3740120232105255,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.320674922084436e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.911601955536752e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0004701635916717,285.2785339355469,294.1499938964844,285.9442443847656,282.3934631347656,286.7513732910156,285.96563720703125,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.01529545430094,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3762276768684387,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.320674922084436e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.911601955536752e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0004701635916717,285.2785339355469,294.1499938964844,285.9442443847656,282.3934631347656,286.7513732910156,285.96563720703125,285.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.01529545430094,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3762276768684387,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.40240061026998e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.312977686524391e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004696692340075,285.2796325683594,294.1499938964844,285.9530029296875,282.4232482910156,286.7371826171875,285.96221923828125,285.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076765313167698e-09,0.0010018130997195,-0.0149724539369344,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3805739283561706,-0.0,-6.842864053169252e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,9.40240061026998e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.312977686524391e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004696692340075,285.2796325683594,294.1499938964844,285.9530029296875,282.4232482910156,286.7371826171875,285.96221923828125,285.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076765313167698e-09,0.0010018130997195,-0.0149724539369344,0.0,0.0,0.0,-0.0078253308311104,60.0,0.3805739283561706,-0.0,-6.842864053169252e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.39703604672104e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.895532275550067e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.308805652428418e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.895531547954306e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004694013041444,285.2801513671875,294.1499938964844,285.9584655761719,282.4390869140625,286.7302551269531,285.9616394042969,285.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009928998906844e-09,0.0010012416169047,-0.0147973699495196,0.0,0.0,0.0,-0.0077921971678733,60.0,0.3834180831909179,-0.0,-6.835057320131456e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.39139281399548e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.889589273370802e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,7.304416067199782e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.88958854577504e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0004691193753387,285.2807006835937,294.1499938964844,285.96466064453125,282.45556640625,286.72344970703125,285.9618225097656,285.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.9396128015976055e-09,0.0010006403317674,-0.0146131673827767,0.0,0.0,0.0,-0.0077573382295668,60.0,0.386757493019104,-0.0,-6.82684984099069e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.876910189632326e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.295051182154566e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.876909462036564e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004685179446823,285.2817687988281,294.1499938964844,285.9792785644531,282.4903869628906,286.7101745605469,285.9642028808594,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3948195278644562,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.876910189632326e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,7.295051182154566e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.876909462036564e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004685179446823,285.2817687988281,294.1499938964844,285.9792785644531,282.4903869628906,286.7101745605469,285.9642028808594,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3948195278644562,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.368469909531996e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.865450556389987e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.286587060661986e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.865449828794226e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0004679743433371,285.2826538085937,294.1499938964844,285.99383544921875,282.52154541015625,286.6994323730469,285.9683837890625,285.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4031658172607422,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.366323502035812e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.863190643955022e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.284917955985293e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.86318991635926e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0004678671248257,285.2828369140625,294.1499938964844,285.9968566894531,282.5276794433594,286.69744873046875,285.9693603515625,285.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4049052000045776,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.352403139928356e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.274090603459626e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0004671717761084,285.2839050292969,294.1499938964844,286.0175170898437,282.5674133300781,286.6852722167969,285.9771728515625,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4170034229755401,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.352403139928356e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.274090603459626e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0004671717761084,285.2839050292969,294.1499938964844,286.0175170898437,282.5674133300781,286.6852722167969,285.9771728515625,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4170034229755401,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.337690426036716e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.833038348006085e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.2626477049198e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.833037620410324e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0004664368461817,285.2849426269531,294.1499938964844,286.041259765625,282.6095886230469,286.6737670898437,285.9875183105469,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4311243295669555,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.337690426036716e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.833038348006085e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.2626477049198e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.833037620410324e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0004664368461817,285.2849426269531,294.1499938964844,286.041259765625,282.6095886230469,286.6737670898437,285.9875183105469,285.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4311243295669555,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.82501296675764e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.256719982251525e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,9.82501223916188e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004660561680793,285.28546142578125,294.1499938964844,286.0542907714844,282.631591796875,286.66827392578125,285.99365234375,285.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4389822483062744,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.322299592895432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.816831152420492e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.250677299452946e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.81683042482473e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0004656680685002,285.2859802246094,294.1499938964844,286.068115234375,282.6541748046875,286.6629638671875,286.0004272460937,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4473818242549896,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.306413267040624e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.80010227067396e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.238321268232539e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.8001015430782e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0004648744943551,285.2870483398437,294.1499938964844,286.0981750488281,282.7012023925781,286.65283203125,286.0155029296875,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.465565025806427,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.306413267040624e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.80010227067396e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.238321268232539e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.8001015430782e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0004648744943551,285.2870483398437,294.1499938964844,286.0981750488281,282.7012023925781,286.65283203125,286.0155029296875,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.465565025806427,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.225690205814317e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0004640632832888,285.2880554199219,294.1499938964844,286.1314392089844,282.7505798339844,286.6434326171875,286.0328369140625,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4858968257904053,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.225690205814317e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0004640632832888,285.2880554199219,294.1499938964844,286.1314392089844,282.7505798339844,286.6434326171875,286.0328369140625,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4858968257904053,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.273785690311342e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.21294418326579e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.765743016032502e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0004632446798495,285.2890930175781,294.1499938964844,286.1679992675781,282.80230712890625,286.6348571777344,286.05224609375,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.508368968963623,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,9.273785690311342e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.21294418326579e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.765743016032502e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0004632446798495,285.2890930175781,294.1499938964844,286.1679992675781,282.80230712890625,286.6348571777344,286.05224609375,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.508368968963623,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.257456986233592e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.200243999250233e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004624290158972,285.2901306152344,294.1499938964844,286.2078857421875,282.8563842773437,286.62713623046875,286.0736999511719,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5329828262329102,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.257456986233592e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.200243999250233e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004624290158972,285.2901306152344,294.1499938964844,286.2078857421875,282.8563842773437,286.62713623046875,286.0736999511719,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5329828262329102,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.193967030616477e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0004620259278453,285.2906188964844,294.1499938964844,286.2290954589844,282.8843078613281,286.6236267089844,286.0851745605469,285.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5461573004722595,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,9.731639147503302e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,7.187754818005487e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.73163841990754e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0004616269143298,285.2911376953125,294.1499938964844,286.2511291503906,282.9128112792969,286.6203308105469,286.0970764160156,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5598304867744446,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,7.175631617428735e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004608483286574,285.2921447753906,294.1499938964844,286.2978210449219,282.97149658203125,286.6143798828125,286.1221923828125,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.58880215883255,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,7.175631617428735e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004608483286574,285.2921447753906,294.1499938964844,286.2978210449219,282.97149658203125,286.6143798828125,286.1221923828125,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.58880215883255,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.212078293785451e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.700762893771751e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,7.164949784055352e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.700762166175993e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.000460162264062,285.2930603027344,294.1499938964844,286.34381103515625,283.02752685546875,286.6098327636719,286.1469116210937,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498010419309,60.0,0.617537260055542,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
