time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.210906137013808e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.164038106566295e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.699528163764626e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.000460103736259,285.29315185546875,294.1499938964844,286.3479309082031,283.0325012207031,286.60943603515625,286.14910888671875,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920680199383e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6201043128967285,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.19684098334983e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.684717224445194e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.153097976697609e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.684716496849433e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0004594011406879,285.29412841796875,294.1499938964844,286.4015808105469,283.0957336425781,286.60546875,286.1776123046875,285.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6536150574684143,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.19684098334983e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.684717224445194e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.153097976697609e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.684716496849433e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0004594011406879,285.29412841796875,294.1499938964844,286.4015808105469,283.0957336425781,286.60546875,286.1776123046875,285.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6536150574684143,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.142968388507143e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004587505827657,285.2951354980469,294.1499938964844,286.4587707519531,283.16119384765625,286.60260009765625,286.20782470703125,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6895909309387207,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.142968388507143e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004587505827657,285.2951354980469,294.1499938964844,286.4587707519531,283.16119384765625,286.60260009765625,286.20782470703125,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6895909309387207,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.66456500464119e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,7.138214277802035e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.664564277045427e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0004584452253766,285.2956237792969,294.1499938964844,286.4887084960937,283.1947631835937,286.6015319824219,286.2234802246094,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257132339173e-09,0.0009778740350157,-0.0076378723606467,0.0,0.0,0.0,-0.0064374911598861,60.0,0.708373486995697,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.171909186989068e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.658462658990176e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.133706822060049e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.658461931394412e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.000458155729575,285.2961120605469,294.1499938964844,286.5195617675781,283.2288818359375,286.60076904296875,286.2395935058594,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050557763341203e-09,0.000977256684564,-0.0074486867524683,0.0,0.0,0.0,-0.0064016981050372,60.0,0.727814257144928,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.647262777434662e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.125434785848483e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004576244682539,285.2970886230469,294.1499938964844,286.5840148925781,283.2987365722656,286.6000061035156,286.27294921875,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7684375047683716,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.647262777434662e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.125434785848483e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0004576244682539,285.2970886230469,294.1499938964844,286.5840148925781,283.2987365722656,286.6000061035156,286.27294921875,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7684375047683716,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.11827669874765e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0004571647732518,285.2980651855469,294.1499938964844,286.65216064453125,283.3707275390625,286.6005554199219,286.3082275390625,285.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8117466568946838,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.11827669874765e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0004571647732518,285.2980651855469,294.1499938964844,286.65216064453125,283.3707275390625,286.6005554199219,286.3082275390625,285.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8117466568946838,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.112219464033842e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004567757714539,285.29901123046875,294.1499938964844,286.7240600585937,283.4448547363281,286.6022644042969,286.34527587890625,285.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468046814203,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8574357628822327,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.112219464033842e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004567757714539,285.29901123046875,294.1499938964844,286.7240600585937,283.4448547363281,286.6022644042969,286.34527587890625,285.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468046814203,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8574357628822327,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.138023597188294e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.107351120794192e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0004564630798995,285.29998779296875,294.1499938964844,286.7997436523437,283.5210876464844,286.605224609375,286.3844299316406,285.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287570765201e-09,0.0009736462961882,-0.0063424562104046,0.0,0.0,0.0,-0.006192403845489,60.0,0.9056957960128784,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.138023597188294e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.107351120794192e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0004564630798995,285.29998779296875,294.1499938964844,286.7997436523437,283.5210876464844,286.605224609375,286.3844299316406,285.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287570765201e-09,0.0009736462961882,-0.0063424562104046,0.0,0.0,0.0,-0.006192403845489,60.0,0.9056957960128784,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.135427535511552e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,7.105332042556256e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0004563334223348,285.3004455566406,294.1499938964844,286.8390197753906,283.5599670410156,286.6071472167969,286.4047546386719,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9307332038879396,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,9.133310959441587e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.103686220943928e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,9.6178162493743e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0004562276881188,285.3009338378906,294.1499938964844,286.8792724609375,283.5993347167969,286.60943603515625,286.42578125,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9564997553825378,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,7.101350638549775e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.614654118195176e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0004560776869766,285.3018798828125,294.1499938964844,286.9626770019531,283.6796569824219,286.6148681640625,286.46954345703125,285.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241129778,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.0099105834960938,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,7.101350638549775e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.614654118195176e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0004560776869766,285.3018798828125,294.1499938964844,286.9626770019531,283.6796569824219,286.6148681640625,286.46954345703125,285.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241129778,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.0099105834960938,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,9.129021782428026e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,9.613300062483177e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.050000000745058,0.0004560134257189,285.3028259277344,291.1499938964844,287.04998779296875,283.7619323730469,286.6217041015625,286.5165100097656,285.40386962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066248059272766,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,9.129021782428026e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,9.613300062483177e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.050000000745058,7.100350194377825e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.050000000745058,0.0004560134257189,285.3028259277344,291.1499938964844,287.04998779296875,283.7619323730469,286.6217041015625,286.5165100097656,285.40386962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066248059272766,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.6342294216156006,0.050000000745058,0.0408387221395969,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.6342294216156006,0.050000000745058,0.0430051423609256,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.6342294216156006,0.050000000745058,0.0317634493112564,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.6342294216156006,0.050000000745058,0.0430051423609256,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.6342294216156006,0.050000000745058,0.203997865319252,285.3946533203125,291.1499938964844,287.0957336425781,283.8036499023437,293.8536071777344,295.67144775390625,285.5484924316406,1.0,0.1097195371985435,0.0688014328479766,0.0688014328479766,1.0,1.0,-0.4363748133182525,0.000179265756742,0.4361955523490906,-0.1357219219207763,0.0,0.0,0.0,10.147701263427734,60.0,1143.53369140625,-0.0,12.277716636657717,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.631149411201477,0.050000000745058,0.0452367290854454,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.631149411201477,0.050000000745058,0.0476364530622959,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.631149411201477,0.050000000745058,0.035184122622013,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.631149411201477,0.050000000745058,0.0476364530622959,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.631149411201477,0.050000000745058,0.2259668260812759,286.1029968261719,291.1499938964844,287.1435241699219,283.8454895019531,294.8485107421875,298.08380126953125,286.72955322265625,1.0,0.121091678738594,0.1376028656959533,0.1376028656959533,1.0,1.0,-0.4820027947425842,0.0094727529212832,0.4725300371646881,-0.1362702250480651,0.0,0.0,0.0,12.502984046936035,60.0,2351.56884765625,-0.0,16.68097496032715,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0456816107034683,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.2281891107559204,288.1743469238281,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5520935058594,1.0,0.1405967622995376,0.2752057313919067,0.2752057313919067,1.0,1.0,-0.4867465198040008,0.0431764051318168,0.4435701370239258,-0.1038041710853576,0.0,0.0,0.0,20.025768280029297,60.0,2292.94384765625,-0.0,23.189409255981445,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0456816107034683,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0481049381196498,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0355301424860954,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0907897949219,0.570824921131134,0.050000000745058,0.2281891107559204,288.1743469238281,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357727050781,288.5520935058594,1.0,0.1405967622995376,0.2752057313919067,0.2752057313919067,1.0,1.0,-0.4867465198040008,0.0431764051318168,0.4435701370239258,-0.1038041710853576,0.0,0.0,0.0,20.025768280029297,60.0,2292.94384765625,-0.0,23.189409255981445,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8108215332031,0.5490899682044983,0.050000000745058,0.0458189994096756,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8108215332031,0.5490899682044983,0.050000000745058,0.0482496134936809,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8108215332031,0.5490899682044983,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8108215332031,0.5490899682044983,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8108215332031,0.5490899682044983,0.050000000745058,0.2288753986358642,288.87847900390625,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.2048645019531,1.0,0.1489992588758468,0.3440071642398834,0.3440071642398834,1.0,1.0,-0.4882105588912964,0.0698469653725624,0.4183636009693146,-0.0775861740112304,0.0,0.0,0.0,23.70072555541992,60.0,2083.41064453125,-0.0,26.34175682067871,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.5323058366775513,0.050000000745058,0.0459505543112754,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.5323058366775513,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.5323058366775513,0.050000000745058,0.0357393212616443,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.5323058366775513,0.050000000745058,0.0483881495893001,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.5323058366775513,0.050000000745058,0.2295325398445129,289.5055236816406,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448669433594,289.8048400878906,1.0,0.1565586775541305,0.4752057194709778,0.4752057194709778,0.9981722831726074,1.0,-0.4896126091480255,0.1322671920061111,0.3573454022407532,-0.0157557968050241,0.0,0.0,0.0,27.22682762145996,60.0,1882.961181640625,-0.0,29.37216567993164,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0486401319503784,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5602722167969,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.753173828125,1.0,0.1693810671567917,0.7376028895378113,0.7376028895378113,0.994516909122467,1.0,-0.4921622276306152,0.205550268292427,0.2866119742393493,0.0566524155437946,0.0,0.0,0.0,33.635684967041016,60.0,1267.8729248046875,-0.0,34.93741989135742,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.0486401319503784,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.516357421875,0.5095111131668091,0.050000000745058,0.2307278513908386,290.5602722167969,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.753173828125,1.0,0.1693810671567917,0.7376028895378113,0.7376028895378113,0.994516909122467,1.0,-0.4921622276306152,0.205550268292427,0.2866119742393493,0.0566524155437946,0.0,0.0,0.0,33.635684967041016,60.0,1267.8729248046875,-0.0,34.93741989135742,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.2317462265491485,291.21356201171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.35772705078125,1.0,0.179541677236557,1.0,1.0,0.9908615350723268,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08927917480469,60.0,866.2415771484375,-0.0,39.73395919799805,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4954216480255127,0.050000000745058,0.2317462265491485,291.21356201171875,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.35772705078125,1.0,0.179541677236557,1.0,1.0,0.9908615350723268,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08927917480469,60.0,866.2415771484375,-0.0,39.73395919799805,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.049032486975193,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.049032486975193,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.2325890213251114,291.7565002441406,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87872314453125,1.0,0.1875037252902984,1.0,1.0,0.990324318408966,1.0,-0.496132493019104,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.601680755615234,48.0,667.4500732421875,-0.0,43.73628616333008,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.049032486975193,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.049032486975193,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7316589355469,0.4857510030269623,0.050000000745058,0.2325890213251114,291.7565002441406,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87872314453125,1.0,0.1875037252902984,1.0,1.0,0.990324318408966,1.0,-0.496132493019104,0.2172687947750091,0.2788636982440948,0.0674947723746299,0.0,0.0,0.0,43.601680755615234,48.0,667.4500732421875,-0.0,43.73628616333008,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833913445472717,0.050000000745058,0.0466059446334838,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833913445472717,0.050000000745058,0.0490783043205738,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833913445472717,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833913445472717,0.050000000745058,0.0490783043205738,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833913445472717,0.050000000745058,0.2328063398599624,292.1673278808594,290.6499938964844,287.8399353027344,284.3433837890625,293.6783142089844,298.2332763671875,292.2676086425781,1.0,0.1890451908111572,1.0,1.0,0.9898383617401124,1.0,-0.4965963959693908,0.2174493372440338,0.279147058725357,0.0676400363445282,0.0,0.0,0.0,44.76588821411133,48.0,538.8814697265625,-0.0,44.77344512939453,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834647178649902,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834647178649902,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834647178649902,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834647178649902,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1858825683594,0.4834647178649902,0.050000000745058,0.232799544930458,292.2059936523437,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.3041076660156,1.0,0.1889516115188598,1.0,1.0,0.9897871017456056,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.729618072509766,36.0,527.0595703125,-0.0,44.7411003112793,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846768081188202,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846768081188202,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846768081188202,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846768081188202,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846768081188202,0.050000000745058,0.2326876372098922,292.3957824707031,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.48345947265625,1.0,0.187761053442955,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.130977630615234,36.0,469.741455078125,-0.0,44.20754623413086,1.0,282.9992980957031,284.4530639648437,290.2618103027344,292.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.905616401437561e-21,-2.9528082007187804e-21,-2.9528082007187804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
